time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.98529452085495,0.2489338815212249,0.1956402510404586,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.603655219078064,0.050000000745058,0.0479263141751289,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.9874711036682128,0.2199098616838455,0.1533766388893127,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.91750305891037,0.1779754310846328,0.1683282554149627,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.8763930201530457,0.1559943556785583,0.700659990310669,286.1398010253906,284.95001220703125,295.886474609375,293.9972839355469,295.8832092285156,297.82196044921875,286.1419677734375,1.0,0.2767628133296966,1.0,1.0,0.0,1.0,-1.5193370580673218,1.519335150718689,1.8953672906718568e-06,1.164159893989563,1.0,1.0,0.0,28.640811920166016,46.0,35413.06640625,0.0,274.0648803710937,1.0,283.1499938964844,285.4263916015625,297.0144348144531,299.3509216308594,293.1499938964844,293.1499938964844,283.1499938964844,31134.494140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112801671028137,1.0,0.0,0.0,3.716592073440552,3.716615676879883,9.216861371896812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.10107421875,0.0,1571.456298828125,1895.4371337890625,0.0,1700.8858642578125,0.9152636528015136,1.0,0.0,3.0,1.0,0.0
17909280,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.9898674488067628,0.2521984577178955,0.2065373212099075,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541748046875,0.5955170392990112,0.050000000745058,0.0479650944471359,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.979308545589447,0.2217274457216262,0.1546730101108551,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.9072744846343994,0.1792523264884948,0.1695743799209594,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.8673348426818848,0.1569572538137436,0.7051993608474731,286.15997314453125,284.95001220703125,295.93048095703125,294.01422119140625,295.92730712890625,297.81689453125,286.1645812988281,1.0,0.2815987169742584,1.0,1.0,0.0,1.0,-1.540960431098938,1.5409585237503052,1.945968051586533e-06,1.1812361478805542,1.0,1.0,0.0,30.034008026123047,49.0,35891.59375,0.0,287.4402160644531,1.0,283.1499938964844,285.4398193359375,297.0331420898437,299.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,31567.24609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713223934173584,1.0,0.0,0.0,3.742332220077514,3.742356300354004,9.344970521851792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.9501953125,0.0,1604.3336181640625,1895.4371337890625,0.0,1716.6357421875,0.9243970513343812,1.0,0.0,3.0,1.0,0.0
17909340,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.9930372834205629,0.2542802989482879,0.2158418446779251,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.5884602665901184,0.050000000745058,0.0480005331337451,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.972195565700531,0.2235311567783355,0.1559627205133438,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.8995257019996643,0.1805188655853271,0.1708123981952667,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8599798083305359,0.1578680127859115,0.7095790505409241,286.181640625,284.95001220703125,295.97442626953125,294.0308532714844,295.9712829589844,297.80816650390625,286.1849060058594,1.0,0.2855682969093323,1.0,1.0,0.0,1.0,-1.5604724884033203,1.560470461845398,1.992520765270456e-06,1.1967840194702148,1.0,1.0,0.0,31.312524795532227,49.0,36391.83203125,0.0,299.8640441894531,1.0,283.1499938964844,285.4476013183594,297.0559997558594,299.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,32264.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160264849662781,1.0,0.0,0.0,3.783451795578003,3.7834763526916495,9.551458788337186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.4052734375,0.0,1657.8009033203125,1895.4371337890625,0.0,1739.453369140625,0.9316858649253844,1.0,0.0,3.0,1.0,0.0
17909400,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.9958603978157043,0.2558614611625671,0.2249006927013397,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.5817808508872986,0.050000000745058,0.0480358526110649,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.9652884602546692,0.2253033071756363,0.1572344601154327,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8925349712371826,0.1817672997713089,0.1720347553491592,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.8532384634017944,0.158717006444931,0.7136877775192261,286.203125,284.95001220703125,296.01824951171875,294.04718017578125,296.01513671875,297.7980651855469,286.2069091796875,1.0,0.289602518081665,1.0,1.0,0.0,1.0,-1.5792914628982544,1.579289436340332,2.037980493696523e-06,1.2116825580596924,1.0,1.0,0.0,32.577476501464844,52.0,36832.73828125,0.0,312.2120666503906,1.0,283.1499938964844,285.45977783203125,297.0777587890625,299.4918518066406,293.1499938964844,293.1499938964844,283.1499938964844,32691.919921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719372570514679,1.0,0.0,0.0,3.808414459228516,3.808439254760742,9.677911521066562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.9482421875,0.0,1690.8316650390625,1895.4371337890625,0.0,1766.862060546875,0.940631091594696,1.0,0.0,3.0,1.0,0.0
17909460,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.9934190511703492,0.2571241855621338,0.2309124320745468,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.5736347436904907,0.050000000745058,0.0480816289782524,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.9558749794960022,0.2270342707633972,0.1584906727075576,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2202453613281,0.8836799263954163,0.1829916536808014,0.1732501089572906,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.84485924243927,0.1595055609941482,0.7175835371017456,286.22052001953125,284.95001220703125,296.0619506835937,294.0632019042969,296.0588684082031,297.787353515625,286.2222595214844,1.0,0.2936181426048279,1.0,1.0,0.0,1.0,-1.5962952375411987,1.5962932109832764,2.0792078885278897e-06,1.2247823476791382,1.0,1.0,0.0,34.06705856323242,52.0,37274.4453125,0.0,324.116943359375,1.0,283.1499938964844,285.4634094238281,297.09796142578125,299.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,33388.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230704426765442,1.0,0.0,0.0,3.848775148391724,3.848800659179688,9.884128076009802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.4814453125,0.0,1745.1607666015625,1895.4371337890625,0.0,1797.358154296875,0.9477335810661316,1.0,0.0,3.0,1.0,0.0
17909520,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.9780885577201844,0.2591724097728729,0.2324254810810089,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.5596039891242981,0.050000000745058,0.04816884547472,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.9366435408592224,0.2286810725927353,0.1597339808940887,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.8673256039619446,0.1841553002595901,0.1744672954082489,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.8298884034156799,0.1602198928594589,0.7213668823242188,286.2286376953125,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.7791748046875,286.2287292480469,1.0,0.297280877828598,1.0,1.0,0.0,1.0,-1.6043479442596436,1.6043459177017212,2.09293034458824e-06,1.2257421016693115,1.0,1.0,0.0,36.3015251159668,55.0,37426.44921875,0.0,334.4900817871094,1.0,283.1499938964844,285.4630432128906,297.1137390136719,299.5785217285156,293.1499938964844,293.1499938964844,283.04998779296875,33811.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266008257865906,1.0,0.0,0.0,3.873089075088501,3.873115062713623,1.0009405286837136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.82421875,0.0,1778.4447021484375,1895.4371337890625,0.0,1826.669189453125,0.955521285533905,1.0,0.0,3.0,1.0,0.0
17909580,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904296875,0.9661913514137268,0.2613251209259033,0.2344314157962799,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.5491501688957214,0.050000000745058,0.0482421517372131,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.922346532344818,0.2302463054656982,0.1609155982732772,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.855845034122467,0.1852695643901825,0.1756254285573959,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.8190768361091614,0.1608971506357193,0.7248742580413818,286.190673828125,284.95001220703125,296.1490173339844,294.09429931640625,296.1460266113281,297.7716979980469,286.1846923828125,1.0,0.3008460104465484,1.0,1.0,0.0,1.0,-1.6131786108016968,1.6131764650344849,2.121613306371728e-06,1.238613247871399,1.0,1.0,0.0,38.48560333251953,55.0,38113.60546875,0.0,345.0889587402344,1.0,283.06475830078125,285.4029846191406,297.14471435546875,299.6727294921875,293.1499938964844,293.1499938964844,283.04998779296875,34385.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732478141784668,1.0,0.0,0.0,3.90582537651062,3.905851602554321,1.0179323908232618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6123046875,0.0,1823.92236328125,1895.4371337890625,0.0,1875.87890625,0.9616398811340332,1.0,0.0,3.0,1.0,0.0
17909640,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.9546984434127808,0.2635965645313263,0.2364805489778518,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.5397613048553467,0.050000000745058,0.048315841704607,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.9096659421920776,0.2316804230213165,0.1620049923658371,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8456735610961914,0.1862812340259552,0.1766924709081649,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8089208006858826,0.1614851057529449,0.7280119061470032,286.1751403808594,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.7645874023437,286.175537109375,1.0,0.3043071329593658,1.0,1.0,0.0,1.0,-1.6220837831497192,1.622081637382507,2.1439009287860245e-06,1.2456516027450562,1.0,1.0,0.0,40.533199310302734,58.0,38378.140625,0.0,355.3153381347656,1.0,283.0520935058594,285.3886108398437,297.1510925292969,299.6837463378906,293.1499938964844,293.1499938964844,282.75,34750.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736347496509552,1.0,0.0,0.0,3.926501989364624,3.9265286922454834,1.0287383247487014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.1953125,0.0,1853.0426025390625,1895.4371337890625,0.0,1908.54931640625,0.9665598273277284,1.0,0.0,3.0,1.0,0.0
17909700,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9440339207649232,0.2657995820045471,0.2385935634374618,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.5314562916755676,0.050000000745058,0.0483888089656829,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8991321921348572,0.2329478710889816,0.163020983338356,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.836711585521698,0.187166079878807,0.177681103348732,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7992209792137146,0.1619649827480316,0.7308357357978821,286.0411376953125,284.95001220703125,296.23565673828125,294.1240539550781,296.232666015625,297.7573547363281,286.020751953125,1.0,0.307645708322525,1.0,1.0,0.0,1.0,-1.6305065155029297,1.6305043697357178,2.165121031794115e-06,1.2523123025894165,1.0,1.0,0.0,42.55386734008789,58.0,39500.94140625,0.0,365.3185119628906,1.0,282.7936096191406,285.2060546875,297.2071228027344,299.8796081542969,293.1499938964844,293.1499938964844,282.75,35034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746878445148468,1.0,0.0,0.0,3.942484140396118,3.9425110816955566,1.0371300049882848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.03466796875,0.0,1875.762451171875,1895.4371337890625,0.0,1998.507080078125,0.9703621864318848,1.0,0.0,3.0,1.0,0.0
17909760,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9330582022666932,0.267785370349884,0.2405043244361877,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.5236294269561768,0.050000000745058,0.0484659783542156,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8888987302780151,0.2339762151241302,0.1638579964637756,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.827914834022522,0.1878623068332672,0.1784868985414505,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.7895054817199707,0.1622748225927353,0.7328991889953613,285.9765930175781,284.95001220703125,296.2787780761719,294.1384582519531,296.2758178710937,297.7491455078125,285.974609375,1.0,0.3108300864696502,1.0,1.0,0.0,1.0,-1.6373445987701416,1.6373424530029297,2.1824496343469946e-06,1.257723331451416,1.0,1.0,0.0,44.64946746826172,61.0,39731.078125,0.0,374.77978515625,1.0,282.75604248046875,285.15924072265625,297.19732666015625,299.84161376953125,293.1499938964844,293.1499938964844,282.45001220703125,35253.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518690824508667,1.0,0.0,0.0,3.954826593399048,3.9548535346984863,1.0436339152875007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.81103515625,0.0,1893.4346923828125,1895.4371337890625,0.0,2041.643310546875,0.97329843044281,1.0,0.0,3.0,1.0,0.0
17909820,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.9229214787483216,0.2697029709815979,0.2423621118068695,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.5166566371917725,0.050000000745058,0.0485432595014572,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.8794899582862854,0.2348948270082473,0.1646130234003067,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.819753110408783,0.1884614825248718,0.1791943311691284,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.7804984450340271,0.1624945998191833,0.7345291376113892,285.83349609375,284.95001220703125,296.32177734375,294.1524963378906,296.31884765625,297.7408752441406,285.8128967285156,1.0,0.313873291015625,1.0,1.0,0.0,1.0,-1.6433815956115725,1.6433794498443604,2.1978105451125884e-06,1.2624919414520264,1.0,1.0,0.0,46.73153305053711,61.0,40802.83203125,0.0,383.8441162109375,1.0,282.4936218261719,284.9713439941406,297.23291015625,300.0000915527344,293.1499938964844,293.1499938964844,282.45001220703125,35423.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610768675804138,1.0,0.0,0.0,3.964355945587158,3.9643828868865967,1.0486693327038663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.6015625,0.0,1907.154541015625,1895.4371337890625,0.0,2122.02490234375,0.9755652546882628,1.0,0.0,3.0,1.0,0.0
17909880,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.9132367372512816,0.2714570462703705,0.2440432161092758,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.5102459192276001,0.050000000745058,0.0486229807138443,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.8704314827919006,0.235644981265068,0.1652334630489349,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8116270899772644,0.1889203190803527,0.1797553747892379,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.7718031406402588,0.1625829041004181,0.7355235815048218,285.767822265625,284.95001220703125,296.3646545410156,294.1661682128906,296.3617248535156,297.7319641113281,285.7657470703125,1.0,0.3167617321014404,1.0,1.0,0.0,1.0,-1.6481093168258667,1.6481071710586548,2.2098879526311066e-06,1.2662270069122314,1.0,1.0,0.0,48.84880447387695,64.0,40984.78125,0.0,392.3523559570313,1.0,282.4559631347656,284.92437744140625,297.2136535644531,299.940673828125,293.1499938964844,293.1499938964844,282.1499938964844,35555.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644082903862,1.0,0.0,0.0,3.9717085361480713,3.971735715866089,1.0525628795221564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.2646484375,0.0,1917.7860107421875,1895.4371337890625,0.0,2151.347900390625,0.9773142337799072,1.0,0.0,3.0,1.0,0.0
17909940,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.9050077199935912,0.2731829881668091,0.245713785290718,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.5046176910400391,0.050000000745058,0.0487010665237903,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.862333357334137,0.2363355010747909,0.1658135056495666,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8038544058799744,0.1893210113048553,0.1802583485841751,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7639520168304443,0.1626143753528595,0.736240565776825,285.623046875,284.95001220703125,296.4073791503906,294.17950439453125,296.4045104980469,297.7232666015625,285.6024475097656,1.0,0.3195176422595978,1.0,1.0,0.0,1.0,-1.652370572090149,1.652368426322937,2.2208007521840045e-06,1.2695859670639038,1.0,1.0,0.0,50.91498947143555,64.0,42014.68359375,0.0,400.5051879882813,1.0,282.1932678222656,284.7357177734375,297.2462463378906,300.0900573730469,293.1499938964844,293.1499938964844,282.1499938964844,35657.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720964550971985,1.0,0.0,0.0,3.9773800373077393,3.977407217025757,1.0555710332482704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.38720703125,0.0,1926.0133056640625,1895.4371337890625,0.0,2219.477783203125,0.978663206100464,1.0,0.0,3.0,1.0,0.0
17910000,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55670166015625,0.8975516557693481,0.2747703194618225,0.2472338825464248,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.499437928199768,0.050000000745058,0.0487804785370826,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8546398878097534,0.2368905693292617,0.1662863790988922,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572814941406,0.7961760759353638,0.1896100044250488,0.1806451976299286,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.7564820051193237,0.1625401675701141,0.7364474534988403,285.5568542480469,284.95001220703125,296.45001220703125,294.1924743652344,296.4471130371094,297.7141418457031,285.5546875,1.0,0.3221312761306762,1.0,1.0,0.0,1.0,-1.6555726528167725,1.655570387840271,2.229023721156409e-06,1.272110939025879,1.0,1.0,0.0,52.992919921875,67.0,42160.71875,0.0,408.1383361816406,1.0,282.1558837890625,284.68865966796875,297.2281799316406,300.02691650390625,293.1499938964844,293.1499938964844,281.8500061035156,35735.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743117213249207,1.0,0.0,0.0,3.981752634048462,3.98177981376648,1.0578930869087344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.05517578125,0.0,1932.3721923828125,1895.4371337890625,0.0,2239.22216796875,0.9797032475471495,1.0,0.0,3.0,1.0,0.0
17910060,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.890964686870575,0.2763541042804718,0.2487638592720031,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.4948263466358185,0.050000000745058,0.048857569694519,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8477916121482849,0.2374079972505569,0.1667375713586807,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7891919612884521,0.1898622214794159,0.1809968799352646,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.7497718334197998,0.1624283790588379,0.7364746928215027,285.4105834960937,284.95001220703125,296.4925537109375,294.2049255371094,296.4896850585937,297.7054748535156,285.3899230957031,1.0,0.3246272802352905,1.0,1.0,0.0,1.0,-1.6584991216659546,1.658496975898743,2.236548198197852e-06,1.274411916732788,1.0,1.0,0.0,55.00617980957031,67.0,43156.15625,0.0,415.46197509765625,1.0,281.89306640625,284.4990539550781,297.2620849609375,300.1758117675781,293.1499938964844,293.1499938964844,281.8500061035156,35796.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811527252197266,1.0,0.0,0.0,3.9851245880126953,3.985152006149292,1.0596857009659288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.7294921875,0.0,1937.285888671875,1895.4371337890625,0.0,2300.49609375,0.9805052876472472,1.0,0.0,3.0,1.0,0.0
17910120,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.884645402431488,0.2778541445732116,0.2501769661903381,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.4904780685901642,0.050000000745058,0.0489355064928531,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.841260552406311,0.2378065288066864,0.1670940965414047,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.7824527025222778,0.1900219917297363,0.1812506020069122,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.7433757185935974,0.1622263342142105,0.7360656261444092,285.3436584472656,284.95001220703125,296.5350952148437,294.2166748046875,296.5322570800781,297.69659423828125,285.3413391113281,1.0,0.3269973695278168,1.0,1.0,0.0,1.0,-1.6605316400527954,1.660529375076294,2.2417825675802305e-06,1.2760093212127686,1.0,1.0,0.0,57.02229309082031,55.0,43271.80078125,0.0,422.3093872070313,1.0,281.8558349609375,284.4515075683594,297.2455749511719,300.1119079589844,293.1499938964844,293.1499938964844,281.54998779296875,35842.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828310132026672,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610685876599746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.509765625,0.0,1941.079345703125,1895.4371337890625,0.0,2315.594970703125,0.9811235070228576,1.0,0.0,3.0,1.0,0.0
17910180,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8853756189346313,0.2793939411640167,0.2515879273414612,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.4899515807628631,0.050000000745058,0.0489452369511127,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.8408809900283813,0.2381826788187027,0.1673919558525085,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7818466424942017,0.1901625692844391,0.1814213693141937,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7423625588417053,0.1620021015405655,0.7352335453033447,285.1953125,284.95001220703125,296.5776672363281,294.22772216796875,296.5747985839844,297.6883544921875,285.17437744140625,1.0,0.3270989954471588,1.0,1.0,0.0,1.0,-1.6618025302886963,1.6618002653121948,2.2450626602221746e-06,1.277011156082153,1.0,1.0,0.0,57.29549407958984,55.0,44224.3984375,0.0,423.80572509765625,1.0,281.59295654296875,284.2601318359375,297.2796325683594,300.260009765625,293.1499938964844,293.1499938964844,281.54998779296875,35878.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892355918884277,1.0,0.0,0.0,3.98972749710083,3.9897549152374254,1.062135083884641e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.06689453125,0.0,1944.006591796875,1895.4371337890625,0.0,2373.44384765625,0.9816000461578368,1.0,0.0,3.0,1.0,0.0
17910240,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8902294635772705,0.2808368802070617,0.2528524100780487,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.4917473793029785,0.050000000745058,0.0489122457802295,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8440914154052734,0.2384552508592605,0.167573481798172,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7848448157310486,0.190225675702095,0.1814659833908081,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7444782853126526,0.1617058217525482,0.7338351607322693,285.12603759765625,284.95001220703125,296.6202087402344,294.23809814453125,296.6173400878906,297.6800231933594,285.123291015625,1.0,0.3260925412178039,1.0,1.0,0.0,1.0,-1.6618746519088743,1.661872386932373,2.245241375931073e-06,1.2770615816116333,1.0,1.0,0.0,56.46148300170898,43.0,44293.1875,0.0,421.4873046875,1.0,281.5558166503906,284.2106018066406,297.2630615234375,300.19342041015625,293.1499938964844,293.1499938964844,281.25,35906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905782461166382,1.0,0.0,0.0,3.9912712574005127,3.991298675537109,1.062957153408206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.728515625,0.0,1946.2640380859373,1895.4371337890625,0.0,2385.615234375,0.9819672107696532,1.0,0.0,3.0,1.0,0.0
17910300,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8988440632820129,0.2822961807250976,0.2541284561157226,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.4955376386642456,0.050000000745058,0.0488452464342117,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8505873084068298,0.2387169301509857,0.1677311807870865,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7910708785057068,0.1902801841497421,0.1814739853143692,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.749423086643219,0.161401629447937,0.7322500944137573,284.9747619628906,284.95001220703125,296.6627502441406,294.247802734375,296.6598815917969,297.6723327636719,284.95343017578125,1.0,0.3241481482982635,1.0,1.0,0.0,1.0,-1.6616225242614746,1.6616203784942627,2.2445742615673225e-06,1.2768492698669434,1.0,1.0,0.0,54.759254455566406,43.0,45201.06640625,0.0,416.529052734375,1.0,281.2928771972656,284.01690673828125,297.2958068847656,300.3383483886719,293.1499938964844,293.1499938964844,281.25,35928.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965973615646362,1.0,0.0,0.0,3.992459774017334,3.99248719215393,1.0635902754074775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.5556640625,0.0,1948.005615234375,1895.4371337890625,0.0,2440.357177734375,0.98224937915802,1.0,0.0,3.0,1.0,0.0
17910360,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9109557867050172,0.2836545705795288,0.2552594244480133,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.501146674156189,0.050000000745058,0.048753373324871,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8599948287010193,0.2388859987258911,0.1677917838096618,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8000438213348389,0.1902664750814438,0.1813814342021942,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7568729519844055,0.1610360741615295,0.730232834815979,284.9109191894531,284.95001220703125,296.70526123046875,294.25689697265625,296.702392578125,297.6646423339844,284.9111633300781,1.0,0.3213963210582733,1.0,1.0,0.0,1.0,-1.6604106426239014,1.6604083776474,2.2414317299990216e-06,1.2758816480636597,0.950938880443573,0.950938880443573,0.0,52.40717697143555,31.0,45125.7265625,0.0,409.19537353515625,1.0,281.255859375,283.9815368652344,297.2773742675781,300.2621154785156,293.1499938964844,293.1499938964844,280.95001220703125,37601.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974954843521118,1.0,0.0,0.0,3.955883026123047,3.955910444259644,1.0441915492265252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.376953125,0.0,1913.834228515625,1895.4371337890625,0.0,2448.54931640625,0.9745909571647644,1.0,0.0,3.0,1.0,0.0
17910420,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.9287278056144714,0.285093754529953,0.2564385831356048,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.5091613531112671,0.050000000745058,0.0486372821033,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8733024597167969,0.2390957027673721,0.1678569614887237,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8122845888137817,0.1902821063995361,0.1812835335731506,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7676622867584229,0.1606974303722381,0.7281726002693176,284.78924560546875,284.95001220703125,296.74774169921875,294.26531982421875,296.744873046875,297.6578369140625,284.7778015136719,1.0,0.3179808855056762,1.0,1.0,0.0,1.0,-1.6591742038726809,1.6591719388961792,2.2382173483492807e-06,1.274885177612305,0.8405883312225342,0.8405883312225342,0.0,49.44091796875,31.0,45646.125,0.0,400.1242065429688,1.0,280.9944763183594,283.8382873535156,297.3052673339844,300.3853759765625,293.1499938964844,293.1499938964844,280.95001220703125,42326.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802556574344635,1.0,0.0,0.0,3.841445207595825,3.8414723873138414,9.846515922617982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.11474609375,0.0,1806.5887451171875,1895.4371337890625,0.0,2494.82275390625,0.9492356181144714,1.0,0.0,3.0,1.0,0.0
17910480,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9513846039772034,0.2866644561290741,0.2575954794883728,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.5202107429504395,0.050000000745058,0.0485025607049465,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8910428285598755,0.2393810898065567,0.1678977906703949,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8272801041603088,0.1903523802757263,0.1811590194702148,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7822971940040588,0.1604074239730835,0.7260003685951233,284.8394775390625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873229980469,297.6518249511719,284.854736328125,1.0,0.3140008747577667,1.0,1.0,0.0,1.0,-1.657692313194275,1.657690167427063,2.2343656382872723e-06,1.2736880779266355,0.8231185078620911,0.8231185078620911,0.0,45.997535705566406,25.0,45175.79296875,0.0,389.5852966308594,1.0,280.9569702148437,283.9402160644531,297.2752685546875,300.2626647949219,293.1499938964844,293.1499938964844,281.25,44937.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011103272438049,1.0,0.0,0.0,3.6068968772888175,3.606921911239624,8.680819405526563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.14990234375,0.0,1551.820068359375,1895.4371337890625,0.0,2481.5810546875,0.9035953283309937,1.0,0.0,3.0,1.0,0.0
17910540,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9750334620475768,0.2889014184474945,0.2591621279716491,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.5336042642593384,0.050000000745058,0.0483688227832317,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9124568700790404,0.2401285171508789,0.168151319026947,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8447091579437256,0.1907610446214676,0.1812426000833511,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7997358441352844,0.1604206264019012,0.7247039675712585,285.01812744140625,284.95001220703125,296.83258056640625,294.2803039550781,296.8297119140625,297.64874267578125,285.03436279296875,1.0,0.31048184633255,1.0,1.0,0.0,1.0,-1.6582573652267456,1.658255100250244,2.2357482976076426e-06,1.2740730047225952,0.9334754347801208,0.9334754347801208,0.0,42.62102890014648,25.0,44723.609375,0.0,380.36529541015625,1.0,281.20001220703125,284.1186218261719,297.2132873535156,300.0531311035156,293.1499938964844,293.1499938964844,281.25,35912.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905128598213196,1.0,0.0,0.0,3.64946722984314,3.649491310119629,8.886939895091928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.7021484375,0.0,1531.9189453125,1895.4371337890625,0.0,2385.0224609375,0.9080787897109984,1.0,0.0,3.0,1.0,0.0
17910600,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9987072944641112,0.2913834750652313,0.2611300349235534,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.5508618950843811,0.050000000745058,0.0482290685176849,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9421380162239076,0.2410935908555984,0.168672889471054,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8675888180732727,0.191359132528305,0.1816041469573974,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8209832310676575,0.1606218367815017,0.7246260046958923,285.043212890625,284.95001220703125,296.8749084472656,294.2868957519531,296.8720703125,297.6475524902344,285.0414733886719,1.0,0.3070900440216064,1.0,1.0,0.0,1.0,-1.6613584756851196,1.6613562107086182,2.2437391180574195e-06,1.276512861251831,0.9804917573928832,0.9804917573928832,0.0,39.146915435791016,25.0,44952.7421875,0.0,372.2418518066406,1.0,281.2421875,284.1095275878906,297.2382507324219,300.1253967285156,293.1499938964844,293.1499938964844,280.95001220703125,32913.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861483097076416,1.0,0.0,0.0,3.749457597732544,3.749482154846192,9.380590881846728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.04833984375,0.0,1622.9378662109375,1895.4371337890625,0.0,2345.513916015625,0.9257227778434752,1.0,0.0,3.0,1.0,0.0
17910660,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.2942745387554168,0.2526812553405761,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.5590646862983704,0.050000000745058,0.0481718890368938,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9561824798583984,0.2417688220739364,0.1692239791154861,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8791487216949463,0.1917780041694641,0.1820490807294845,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8305835127830505,0.1606909185647964,0.7250457406044006,284.8861389160156,284.95001220703125,296.9172058105469,294.2928771972656,296.9143371582031,297.64801025390625,284.86444091796875,1.0,0.3042488694190979,1.0,1.0,0.0,1.0,-1.6529194116592407,1.6529172658920288,2.2221499875740847e-06,1.2699693441390991,0.8863019347190857,0.8863019347190857,0.0,37.52603530883789,25.0,45561.6015625,0.0,363.1345825195313,1.0,280.9959411621094,283.9128723144531,297.32135009765625,300.360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36206.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793146014213562,1.0,0.0,0.0,3.7527706623077393,3.752795696258545,9.397175517733558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.60546875,0.0,1652.12744140625,1895.4371337890625,0.0,2408.933349609375,0.9261283278465272,1.0,0.0,3.0,1.0,0.0
17910720,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9989823698997498,0.2980731129646301,0.2448298037052154,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.5655431151390076,0.050000000745058,0.0481300354003906,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9663769602775574,0.2421773225069046,0.1695385724306106,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8882266879081726,0.192008763551712,0.1822853088378906,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8379738330841064,0.1606307923793792,0.7247480750083923,284.8608093261719,284.95001220703125,296.9594116210937,294.2983093261719,296.95654296875,297.65093994140625,284.8688049316406,1.0,0.3016561865806579,1.0,1.0,0.0,1.0,-1.643746256828308,1.6437441110610962,2.198632955696666e-06,1.2626887559890747,0.837829053401947,0.837829053401947,0.0,36.27410888671875,28.0,45006.44921875,0.0,354.7784729003906,1.0,280.9573059082031,283.94091796875,297.3173522949219,300.2923278808594,293.1499938964844,293.1499938964844,281.25,41277.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950767874717712,1.0,0.0,0.0,3.5967838764190674,3.596808195114136,8.632209187453554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.18896484375,0.0,1513.6776123046875,1895.4371337890625,0.0,2426.50146484375,0.8970650434494019,1.0,0.0,3.0,1.0,0.0
17910780,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.998176097869873,0.3028935194015503,0.2385764569044113,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.5706242322921753,0.050000000745058,0.0480989627540111,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9741061329841614,0.2428817898035049,0.16988605260849,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8955582976341248,0.1924388855695724,0.1825488060712814,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8439416885375977,0.1607817113399505,0.7247275114059448,285.0198669433594,284.95001220703125,297.00152587890625,294.3031921386719,296.9986572265625,297.657470703125,285.03533935546875,1.0,0.299801230430603,1.0,1.0,0.0,1.0,-1.6369057893753052,1.6369036436080933,2.18113655137131e-06,1.257206916809082,0.9376606345176696,0.9376606345176696,0.0,35.343292236328125,28.0,44342.15625,0.0,348.6122131347656,1.0,281.1996154785156,284.1129455566406,297.2535095214844,300.0780639648437,293.1499938964844,293.1499938964844,281.25,35019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863808274269104,1.0,0.0,0.0,3.6258864402771,3.625910043716431,8.772466344453278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.8623046875,0.0,1499.2158203125,1895.4371337890625,0.0,2347.61474609375,0.901826798915863,1.0,0.0,3.0,1.0,0.0
17910840,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9972548484802246,0.3082017302513122,0.2330518513917923,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.5750477910041809,0.050000000745058,0.0480730235576629,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9809333682060242,0.2437786161899566,0.1704543679952621,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9024179577827454,0.1930180788040161,0.1830264329910278,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8496403098106384,0.1611092388629913,0.7257840037345886,285.0342102050781,284.95001220703125,297.0435791015625,294.3075256347656,297.04071044921875,297.6664428710937,285.0303955078125,1.0,0.2984691262245178,1.0,1.0,0.0,1.0,-1.6327632665634155,1.6327611207962036,2.170572543036542e-06,1.2538777589797974,0.9765452146530152,0.9765452146530152,0.0,34.599205017089844,46.0,44416.42578125,0.0,344.3999328613281,1.0,281.2420349121094,284.0932312011719,297.26904296875,300.1347351074219,293.1499938964844,293.1499938964844,280.95001220703125,32584.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782691240310669,1.0,0.0,0.0,3.727293729782105,3.727318048477173,9.27001735817612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.05126953125,0.0,1594.77392578125,1895.4371337890625,0.0,2314.336669921875,0.9203543663024902,1.0,0.0,3.0,1.0,0.0
17910900,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.997634768486023,0.3127765655517578,0.2351837754249572,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.5733479857444763,0.050000000745058,0.0480828732252121,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9796934127807616,0.2444099187850952,0.1710119247436523,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9009223580360411,0.1934294402599334,0.1835217475891113,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8480942845344543,0.1613278537988662,0.7271358966827393,284.88360595703125,284.95001220703125,297.0855407714844,294.3113098144531,297.0826721191406,297.673583984375,284.8654479980469,1.0,0.3000476658344269,1.0,1.0,0.0,1.0,-1.6382075548171997,1.6382054090499878,2.1841660782229155e-06,1.258000373840332,0.8835093975067139,0.8835093975067139,0.0,34.95559310913086,46.0,45234.88671875,0.0,348.2105407714844,1.0,280.9964294433594,283.9091796875,297.3438720703125,300.3583068847656,293.1499938964844,293.1499938964844,280.95001220703125,36149.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897472381591797,1.0,0.0,0.0,3.7278099060058594,3.727834701538086,9.272584406971872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.8369140625,0.0,1622.615966796875,1895.4371337890625,0.0,2378.080078125,0.9205374717712402,1.0,0.0,3.0,1.0,0.0
17910960,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9988649487495422,0.3156774044036865,0.2438390851020813,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.5663529634475708,0.050000000745058,0.0481249839067459,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9709515571594238,0.2448289543390274,0.171376422047615,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8919311165809631,0.1936856061220169,0.1838496476411819,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8400563597679138,0.1613949388265609,0.7278733849525452,284.8821716308594,284.95001220703125,297.1273803710937,294.3145751953125,297.1245422363281,297.6745910644531,284.89288330078125,1.0,0.3033753037452698,1.0,1.0,0.0,1.0,-1.650360107421875,1.6503578424453735,2.215080030509853e-06,1.267522215843201,0.8542992472648621,0.8542992472648621,0.0,36.27182769775391,64.0,45205.3984375,0.0,358.2582092285156,1.0,280.9574584960937,283.9502258300781,297.3399963378906,300.3096008300781,293.1499938964844,293.1499938964844,281.25,39934.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923519611358643,1.0,0.0,0.0,3.601290464401245,3.6013145446777344,8.653854024487373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.126953125,0.0,1508.692626953125,1895.4371337890625,0.0,2401.717041015625,0.8975428342819214,1.0,0.0,3.0,1.0,0.0
17911020,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.3174071311950683,0.2567021548748016,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.5557175874710083,0.050000000745058,0.0481945872306823,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9562610387802124,0.2455619275569915,0.1718128472566604,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8782628178596497,0.1941529214382171,0.1842441409826278,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.828033983707428,0.1615863144397735,0.7287216186523438,285.0570678710937,284.95001220703125,297.16912841796875,294.3173522949219,297.16632080078125,297.67095947265625,285.0756530761719,1.0,0.3082776963710785,1.0,1.0,0.0,1.0,-1.66789710521698,1.6678948402404783,2.2602168883167906e-06,1.281300067901611,0.9743921160697936,0.9743921160697936,0.0,38.40031433105469,64.0,45089.16796875,0.0,373.6512145996094,1.0,281.2002868652344,284.1278991699219,297.28302001953125,300.1318359375,293.1499938964844,293.1499938964844,281.25,33533.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856117486953735,1.0,0.0,0.0,3.666002511978149,3.666026115417481,8.967653002400766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.3935546875,0.0,1532.5078125,1895.4371337890625,0.0,2340.66845703125,0.9095577597618104,1.0,0.0,3.0,1.0,0.0
17911080,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.3179673254489898,0.2723352313041687,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.5428569316864014,0.050000000745058,0.0482899658381938,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9370591640472412,0.2464992254972458,0.1724924445152282,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8622292876243591,0.1947802752256393,0.1848809123039245,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8135562539100647,0.1618524342775344,0.7303032875061035,285.1026611328125,284.95001220703125,297.2107238769531,294.31964111328125,297.2079772949219,297.6632385253906,285.1054077148437,1.0,0.3145776391029358,1.0,1.0,0.0,1.0,-1.6902555227279663,1.6902532577514648,2.318617362107034e-06,1.2988892793655396,1.0,1.0,0.0,41.289794921875,67.0,45688.953125,0.0,394.22174072265625,1.0,281.2423095703125,284.1358642578125,297.3051147460937,300.225341796875,293.1499938964844,293.1499938964844,280.95001220703125,32076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847652435302734,1.0,0.0,0.0,3.7716569900512695,3.771681547164917,9.491998298472026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.77099609375,0.0,1642.4393310546875,1895.4371337890625,0.0,2333.028076171875,0.9297489523887634,1.0,0.0,3.0,1.0,0.0
