time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.3171727061271667,0.2854248881340027,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5324612855911255,0.050000000745058,0.0483787730336189,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9207879304885864,0.2471703886985778,0.1731390953063964,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8495281934738159,0.195239707827568,0.1855033487081527,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8008103370666504,0.1619054973125457,0.7315288782119751,284.9789733886719,284.95001220703125,297.2522277832031,294.3214416503906,297.24951171875,297.6510314941406,284.9599304199219,1.0,0.3196878135204315,1.0,1.0,0.0,1.0,-1.709091305732727,1.7090890407562256,2.368773493799381e-06,1.3138997554779053,0.9805297255516052,0.9805297255516052,0.0,43.95029830932617,67.0,47039.49609375,0.0,412.6003723144531,1.0,280.9952392578125,283.95654296875,297.3837585449219,300.48980712890625,293.1499938964844,293.1499938964844,280.95001220703125,33101.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951077818870544,1.0,0.0,0.0,3.821278333663941,3.821303606033325,9.743401960804476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.09765625,0.0,1709.4967041015625,1895.4371337890625,0.0,2426.78369140625,0.9413526654243468,1.0,0.0,3.0,1.0,0.0
17911200,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.979357898235321,0.3165629506111145,0.285299688577652,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.517210066318512,0.050000000745058,0.0485360994935035,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8964841961860657,0.2474731355905532,0.1735729128122329,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8300046324729919,0.1954316794872284,0.1859493255615234,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.780272901058197,0.1616660058498382,0.7317737936973572,284.916015625,284.95001220703125,297.2936096191406,294.32281494140625,297.2908935546875,297.63946533203125,284.91485595703125,1.0,0.3240227699279785,1.0,1.0,0.0,1.0,-1.7104921340942385,1.7104897499084473,2.37271751757362e-06,1.3151674270629885,0.9341325759887696,0.9341325759887696,0.0,47.970550537109375,70.0,47055.48046875,0.0,425.1099853515625,1.0,280.9566955566406,283.9124450683594,297.3825988769531,300.4737854003906,293.1499938964844,293.1499938964844,280.6499938964844,35835.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014428019523621,1.0,0.0,0.0,3.806110620498657,3.806136131286621,9.666206324254745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.833984375,0.0,1712.600341796875,1895.4371337890625,0.0,2484.623779296875,0.9396127462387084,1.0,0.0,3.0,1.0,0.0
17911260,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9603455066680908,0.3170182406902313,0.2854617834091186,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.5059927701950073,0.050000000745058,0.0486806184053421,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8784601092338562,0.247625470161438,0.1738553345203399,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8147018551826477,0.1955062001943588,0.1862356811761856,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7641923427581787,0.1613133698701858,0.7311872839927673,284.7914428710937,284.95001220703125,297.3348388671875,294.32373046875,297.3321228027344,297.6317443847656,284.7812805175781,1.0,0.3278635442256927,1.0,1.0,0.0,1.0,-1.7108383178710938,1.7108359336853027,2.3736358798487345e-06,1.3154345750808716,0.8226093649864197,0.8226093649864197,0.0,51.63769912719727,70.0,47541.8671875,0.0,435.9921875,1.0,280.6978759765625,283.7694091796875,297.4017333984375,300.6036682128906,293.1499938964844,293.1499938964844,280.6499938964844,41438.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103688955307007,1.0,0.0,0.0,3.702836513519287,3.702862024307251,9.148762956101564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.119140625,0.0,1634.03369140625,1895.4371337890625,0.0,2566.590576171875,0.917510747909546,1.0,0.0,3.0,1.0,0.0
17911320,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.944017767906189,0.3180724680423736,0.2862022519111633,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.4974658787250519,0.050000000745058,0.0488121546804904,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8641759753227234,0.2477653622627258,0.1740186959505081,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8015458583831787,0.1955553293228149,0.1863925009965896,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7514936923980713,0.1609452664852142,0.7300616502761841,284.8525085449219,284.95001220703125,297.3759155273437,294.32421875,297.37322998046875,297.6259460449219,284.86688232421875,1.0,0.3312980532646179,1.0,1.0,0.0,1.0,-1.710917592048645,1.710915207862854,2.3738180061627645e-06,1.3154730796813965,0.815097451210022,0.815097451210022,0.0,54.96962356567383,73.0,47091.0390625,0.0,445.7434387207031,1.0,280.65802001953125,283.8758239746094,297.35565185546875,300.4684143066406,293.1499938964844,293.1499938964844,280.95001220703125,43626.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114291429519653,1.0,0.0,0.0,3.488503932952881,3.488527774810791,8.120293841784587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.9990234375,0.0,1415.3504638671875,1895.4371337890625,0.0,2576.3603515625,0.8769048452377319,1.0,0.0,3.0,1.0,0.0
17911380,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9319641590118408,0.3200008273124695,0.2876432538032532,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.4911100268363952,0.050000000745058,0.0489233583211898,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8538217544555664,0.2483053803443908,0.1743330657482147,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7914429903030396,0.1958799660205841,0.1866741925477981,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7421801090240479,0.1608310639858245,0.7294781804084778,285.0150146484375,284.95001220703125,297.41680908203125,294.32427978515625,297.4141540527344,297.62322998046875,285.0283203125,1.0,0.3344576954841614,1.0,1.0,0.0,1.0,-1.712793231010437,1.712790846824646,2.3787697500665672e-06,1.3168988227844238,0.916747748851776,0.916747748851776,0.0,57.8248291015625,73.0,46691.37890625,0.0,455.1861267089844,1.0,280.8974914550781,284.0328369140625,297.2814636230469,300.2503662109375,293.1499938964844,293.1499938964844,280.95001220703125,35111.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803000271320343,1.0,0.0,0.0,3.5490498542785645,3.549072742462158,8.404608706769068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.92138671875,0.0,1417.2667236328125,1895.4371337890625,0.0,2498.8876953125,0.8848381638526917,1.0,0.0,3.0,1.0,0.0
17911440,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9236528277397156,0.3222019672393799,0.2896357178688049,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.486190915107727,0.050000000745058,0.0490158647298812,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8464549779891968,0.2490008920431137,0.1748586297035217,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7840690016746521,0.1963336020708084,0.1871587336063385,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7354115843772888,0.1608589440584182,0.7298212051391602,285.0283508300781,284.95001220703125,297.45758056640625,294.323974609375,297.4549255371094,297.6221618652344,285.0258483886719,1.0,0.3374468982219696,1.0,1.0,0.0,1.0,-1.7169198989868164,1.7169175148010254,2.389794417467783e-06,1.320122003555298,0.9526258707046508,0.9526258707046508,0.0,60.2564811706543,61.0,46926.46484375,0.0,464.77825927734375,1.0,280.9413757324219,284.01470947265625,297.29205322265625,300.3081359863281,293.1499938964844,293.1499938964844,280.6499938964844,32581.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999409437179565,1.0,0.0,0.0,3.652231931686402,3.652255296707153,8.900409511625185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.7353515625,0.0,1510.060791015625,1895.4371337890625,0.0,2470.885009765625,0.9034730792045592,1.0,0.0,3.0,1.0,0.0
17911500,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.923553705215454,0.3239577412605285,0.2914587259292602,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.4851018488407135,0.050000000745058,0.0490368492901325,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8453333377838135,0.2494114935398101,0.1752777993679046,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7828607559204102,0.1966062486171722,0.1875408440828323,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7339271903038025,0.160755842924118,0.7298294305801392,284.8817138671875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955139160156,297.62030029296875,284.864990234375,1.0,0.3381034731864929,1.0,1.0,0.0,1.0,-1.7201088666915894,1.7201064825057983,2.3983911887626164e-06,1.322657585144043,0.8610712289810181,0.8610712289810181,0.0,60.8583984375,61.0,47685.94140625,0.0,468.4801940917969,1.0,280.6981201171875,283.8349914550781,297.3599548339844,300.5302734375,293.1499938964844,293.1499938964844,280.6499938964844,36482.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072933554649353,1.0,0.0,0.0,3.6474063396453857,3.647430419921875,8.876905326360429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.388671875,0.0,1533.8907470703125,1895.4371337890625,0.0,2538.290283203125,0.9025039672851562,1.0,0.0,3.0,1.0,0.0
17911560,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9274699091911316,0.3254589736461639,0.2928228676319122,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4861317276954651,0.050000000745058,0.0490169487893581,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8472606539726257,0.2496123611927032,0.1754421293735504,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7847143411636353,0.1967276036739349,0.1876761764287948,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7350335121154785,0.1605252623558044,0.7288679480552673,284.884521484375,284.95001220703125,297.53857421875,294.3222351074219,297.53594970703125,297.6175842285156,284.8935546875,1.0,0.337564468383789,1.0,1.0,0.0,1.0,-1.720930099487305,1.7209277153015137,2.4006094463402405e-06,1.323311448097229,0.8350321650505066,0.8350321650505066,0.0,60.37286758422852,49.0,47362.16796875,0.0,467.5587158203125,1.0,280.6580810546875,283.8790283203125,297.3481750488281,300.4629821777344,293.1499938964844,293.1499938964844,280.95001220703125,40316.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097919821739197,1.0,0.0,0.0,3.507853746414185,3.5078771114349365,8.210625423998863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.51806640625,0.0,1411.7369384765625,1895.4371337890625,0.0,2561.27783203125,0.8773078918457031,1.0,0.0,3.0,1.0,0.0
17911620,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9362457394599916,0.3275079727172851,0.2943319082260132,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.4892794787883758,0.050000000745058,0.0489571541547775,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8527888059616089,0.2501243650913238,0.1756331622600555,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7900710105895996,0.1970599740743637,0.1878169625997543,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7390941977500916,0.1604739278554916,0.7278926372528076,285.035400390625,284.95001220703125,297.57879638671875,294.3208312988281,297.576171875,297.6166076660156,285.0480651855469,1.0,0.3360475599765777,1.0,1.0,0.0,1.0,-1.7218955755233765,1.7218931913375854,2.4031621705944417e-06,1.3240349292755127,0.9367661476135254,0.9367661476135254,0.0,58.87874603271485,49.0,46912.73828125,0.0,463.768798828125,1.0,280.8979797363281,284.03192138671875,297.28436279296875,300.262451171875,293.1499938964844,293.1499938964844,280.95001220703125,33897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802731454372406,1.0,0.0,0.0,3.5681447982788086,3.5681676864624023,8.495290444443526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.3857421875,0.0,1428.6182861328125,1895.4371337890625,0.0,2496.424560546875,0.8878657221794128,1.0,0.0,3.0,1.0,0.0
17911680,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.950368583202362,0.3297759890556335,0.2962288856506347,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.494731068611145,0.050000000745058,0.0488585568964481,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8627099990844727,0.2508036196231842,0.176003411412239,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7995622754096985,0.1975259333848953,0.188120812177658,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7467420101165771,0.1605532467365265,0.7275871634483337,285.04296875,284.95001220703125,297.6188049316406,294.3191223144531,297.6162109375,297.6169128417969,285.039306640625,1.0,0.3337834775447845,1.0,1.0,0.0,1.0,-1.724496603012085,1.724494218826294,2.4101411781884963e-06,1.3260587453842163,0.974729299545288,0.974729299545288,0.0,56.438236236572266,37.0,47134.75,0.0,458.1878967285156,1.0,280.9415283203125,284.0072021484375,297.2955627441406,300.3251647949219,293.1499938964844,293.1499938964844,280.6499938964844,31855.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006534576416016,1.0,0.0,0.0,3.678976058959961,3.678999662399292,9.031236913870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.61279296875,0.0,1534.3902587890625,1895.4371337890625,0.0,2477.40087890625,0.9089248180389404,1.0,0.0,3.0,1.0,0.0
17911740,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9670591950416564,0.3315534889698028,0.2979586124420166,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.5020908117294312,0.050000000745058,0.0487381257116794,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8759641051292419,0.2511960566043854,0.1763071417808532,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8118231296539307,0.1978089064359665,0.1883731335401535,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7571880221366882,0.1604917198419571,0.7271364331245422,284.8866577148437,284.95001220703125,297.6586303710937,294.31707763671875,297.65606689453125,297.6161804199219,284.8682556152344,1.0,0.3308655023574829,1.0,1.0,0.0,1.0,-1.7265574932098389,1.726555109024048,2.415720246062847e-06,1.3276946544647217,0.8800389766693115,0.8800389766693115,0.0,53.43436050415039,37.0,47916.25,0.0,450.6072082519531,1.0,280.6973876953125,283.8160705566406,297.3607788085937,300.5472717285156,293.1499938964844,293.1499938964844,280.6499938964844,35602.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086562156677246,1.0,0.0,0.0,3.688854694366455,3.688879013061523,9.079802225642196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.19140625,0.0,1573.8209228515625,1895.4371337890625,0.0,2550.823974609375,0.911344349384308,1.0,0.0,3.0,1.0,0.0
17911800,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9841083884239196,0.33303102850914,0.2992154955863952,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.5113812685012817,0.050000000745058,0.0486073717474937,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.891852855682373,0.2513596415519714,0.1763706654310226,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8253839015960693,0.1979263424873352,0.1884011030197143,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.769962728023529,0.1602836102247238,0.725795567035675,284.8753967285156,284.95001220703125,297.6982421875,294.31475830078125,297.6956787109375,297.6143493652344,284.8834228515625,1.0,0.3273305296897888,1.0,1.0,0.0,1.0,-1.7264113426208496,1.726408839225769,2.4153323465725407e-06,1.327584981918335,0.8438603281974792,0.8438603281974792,0.0,50.120391845703125,25.0,47575.0546875,0.0,440.7791748046875,1.0,280.6577453613281,283.8467712402344,297.3459777832031,300.4776611328125,293.1499938964844,293.1499938964844,280.95001220703125,39973.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115946054458618,1.0,0.0,0.0,3.558805227279663,3.558829069137573,8.450875839116634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.763671875,0.0,1463.0419921875,1895.4371337890625,0.0,2577.885498046875,0.8879315257072449,1.0,0.0,3.0,1.0,0.0
17911860,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.3350777328014374,0.2994033694267273,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5229910016059875,0.050000000745058,0.0484718047082424,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9112213253974916,0.2518293261528015,0.1764780730009079,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8412598967552185,0.1982468962669372,0.1884594112634658,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7855441570281982,0.1602389216423034,0.724530816078186,285.021728515625,284.95001220703125,297.7376403808594,294.3121643066406,297.72412109375,297.6141052246094,285.0240783691406,1.0,0.3232377171516418,0.9577940702438354,0.9577940702438354,0.2000000029802322,1.0,-1.725040316581726,1.551380634307861,0.1736596822738647,1.1537660360336304,0.9394733309745787,0.9394733309745787,0.0,46.59172058105469,25.0,45998.3515625,0.0,429.267578125,1.0,280.8990783691406,283.95806884765625,297.2769470214844,300.2572631835937,293.1499938964844,293.1499938964844,280.95001220703125,34135.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044883608818054,1.0,0.0,0.0,3.608001947402954,3.608025074005127,8.686139381097746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.00634765625,0.0,1473.155517578125,1895.4371337890625,0.0,2512.5322265625,0.8968170881271362,1.0,0.0,3.0,1.0,0.0
17911920,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3383528590202331,0.2869579195976257,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.5317376255989075,0.050000000745058,0.0483853928744792,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9270021319389344,0.2522580623626709,0.1767732501029968,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8532838821411133,0.1985461115837097,0.1887078136205673,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7970536351203918,0.1601980179548263,0.7240815758705139,284.8903503417969,284.95001220703125,297.7767944335937,294.309326171875,297.7294006347656,297.6182861328125,284.8651428222656,1.0,0.3181939125061035,0.9155881404876708,0.9155881404876708,0.4000000059604645,1.0,-1.7102394104003906,1.1913630962371826,0.518876314163208,0.7979704737663269,0.8588263988494873,0.8588263988494873,0.0,43.97246551513672,25.0,42474.7109375,0.0,412.3798828125,1.0,280.9417724609375,283.76055908203125,297.2546081542969,300.15380859375,293.1499938964844,293.1499938964844,281.25,36387.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980814576148987,1.0,0.0,0.0,3.628669023513794,3.628693103790283,8.785935960986535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.89501953125,0.0,1512.446533203125,1895.4371337890625,0.0,2453.897216796875,0.8985499739646912,1.0,0.0,3.0,1.0,0.0
17911980,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.3428280651569366,0.2767063677310943,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5394231081008911,0.050000000745058,0.0483179576694965,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9404292106628418,0.2524599730968475,0.1769080013036728,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8637036085128784,0.1986919045448303,0.188819020986557,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.806732177734375,0.1600782424211502,0.7232751250267029,284.883544921875,284.95001220703125,297.81573486328125,294.3062438964844,297.7243957519531,297.6266784667969,284.8873291015625,1.0,0.3143329322338104,0.8733822107315063,0.8733822107315063,0.6000000238418579,1.0,-1.697169065475464,0.8722443580627441,0.8249247670173645,0.482129156589508,0.8257952928543091,0.8257952928543091,0.0,41.91239929199219,25.0,37814.49609375,0.0,398.6005859375,1.0,281.19586181640625,283.79254150390625,297.1522216796875,299.7210693359375,293.1499938964844,293.1499938964844,281.25,40725.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779034972190857,1.0,0.0,0.0,3.473206758499145,3.4732298851013184,8.04923445230088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.53369140625,0.0,1378.8765869140625,1895.4371337890625,0.0,2271.337158203125,0.8702523708343506,1.0,0.0,3.0,1.0,0.0
17912040,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.348119854927063,0.2672820687294006,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.5469414591789246,0.050000000745058,0.0482581220567226,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9529677033424376,0.2527595460414886,0.1770537495613098,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8739744424819946,0.1989026218652725,0.1889411807060241,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8157236576080322,0.1600649654865265,0.7227426767349243,284.8671875,284.95001220703125,297.8544311523437,294.3029479980469,297.7352600097656,297.6383361816406,284.8674011230469,1.0,0.3108644783496856,0.8311763405799866,0.8311763405799866,0.800000011920929,1.0,-1.6854621171951294,0.7589038014411926,0.926558256149292,0.3713603019714355,0.7909091114997864,0.7909091114997864,0.0,40.12818145751953,43.0,35923.8828125,0.0,386.8442077636719,1.0,281.24029541015625,283.7781066894531,297.1075134277344,299.5460510253906,293.1499938964844,293.1499938964844,281.54998779296875,41728.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557438015937805,1.0,0.0,0.0,3.3748326301574707,3.3748550415039062,7.599722948725685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0458984375,0.0,1287.6690673828125,1895.4371337890625,0.0,2075.34619140625,0.8479426503181458,1.0,0.0,3.0,1.0,0.0
17912100,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.3536156117916107,0.2650234699249267,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.5487990379333496,0.050000000745058,0.0482441782951355,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9563326239585876,0.2532522082328796,0.1772910058498382,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8768267035484314,0.1992509514093399,0.1891642808914184,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.817956805229187,0.1602116525173187,0.7228730916976929,285.0097351074219,284.95001220703125,297.89288330078125,294.2994689941406,297.7556457519531,297.6510009765625,285.0255432128906,1.0,0.3106463849544525,0.788970410823822,0.788970410823822,1.0,1.0,-1.6834263801574707,0.7323868274688721,0.9510395526885986,0.34510138630867,0.8772477507591248,0.8772477507591248,0.0,39.72140502929688,43.0,34882.39453125,0.0,384.5488586425781,1.0,281.4897766113281,283.94903564453125,297.0597839355469,299.306640625,293.1499938964844,293.1499938964844,281.54998779296875,35669.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291398644447327,1.0,0.0,0.0,3.374502182006836,3.374523639678955,7.598235356454097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.42333984375,0.0,1245.431640625,1895.4371337890625,0.0,1847.8660888671875,0.8471295237541199,1.0,0.0,3.0,1.0,0.0
17912160,297.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.3583365082740783,0.2680148184299469,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.5463423132896423,0.050000000745058,0.0482627339661121,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9533710479736328,0.2539381980895996,0.1777454316616058,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8742100596427917,0.199748620390892,0.1896095722913742,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8154866695404053,0.1605041325092315,0.7240599393844604,285.0282592773437,284.95001220703125,297.9310607910156,294.2958068847656,297.7779235839844,297.6611328125,285.02642822265625,1.0,0.3123437166213989,0.7996565103530884,0.7996565103530884,1.0,1.0,-1.6895374059677124,0.7357744574546814,0.9537628889083862,0.3471017479896545,0.9160247445106506,0.9160247445106506,0.0,40.31686019897461,61.0,35058.375,0.0,389.6348876953125,1.0,281.5392761230469,283.9356384277344,297.1127014160156,299.38446044921875,293.1499938964844,293.1499938964844,281.25,32219.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130883932113647,1.0,0.0,0.0,3.498510837554932,3.49853253364563,8.16694637251203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.95263671875,0.0,1343.9541015625,1895.4371337890625,0.0,1715.5352783203125,0.8687450885772705,1.0,0.0,3.0,1.0,0.0
17912220,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.3614110648632049,0.2757790088653564,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.5401437282562256,0.050000000745058,0.0483120307326316,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9442031979560852,0.2543561458587646,0.1781840622425079,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8665651679039001,0.200076013803482,0.1900657415390014,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8084116578102112,0.1606384068727493,0.7253326177597046,284.8943786621094,284.95001220703125,297.9689636230469,294.2919921875,297.7970275878906,297.66522216796875,284.8784484863281,1.0,0.3157607316970825,0.8103426098823547,0.8103426098823547,1.0,1.0,-1.7015150785446167,0.7428114414215088,0.9587035775184632,0.3515515029430389,0.835008442401886,0.835008442401886,0.0,41.81744003295898,61.0,35913.19140625,0.0,400.6678771972656,1.0,281.301513671875,283.76812744140625,297.24127197265625,299.65631103515625,293.1499938964844,293.1499938964844,281.25,36242.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714836597442627,1.0,0.0,0.0,3.49825382232666,3.498276472091675,8.165746976374066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.49072265625,0.0,1372.5413818359375,1895.4371337890625,0.0,1729.75,0.8689618110656738,1.0,0.0,3.0,1.0,0.0
17912280,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.3627434074878692,0.2882258892059326,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.5308231711387634,0.050000000745058,0.0483940243721008,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.928773820400238,0.2545519471168518,0.1784263700246811,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8544694781303406,0.2002449035644531,0.1903531551361084,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7964902520179749,0.1605762839317321,0.725784420967102,284.8970642089844,284.95001220703125,298.0066223144531,294.2880249023437,297.8120422363281,297.6620178222656,284.9063415527344,1.0,0.3206685185432434,0.8210287094116211,0.8210287094116211,1.0,1.0,-1.717731475830078,0.7517414689064026,0.9659900665283204,0.3570153713226318,0.8132896423339844,0.8132896423339844,0.0,44.23984146118164,79.0,35885.98828125,0.0,416.9789123535156,1.0,281.2593078613281,283.80572509765625,297.2763061523437,299.661376953125,293.1499938964844,293.1499938964844,281.54998779296875,40038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162497043609619,1.0,0.0,0.0,3.360037326812744,3.360059261322021,7.533234338552575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.39013671875,0.0,1261.6822509765625,1895.4371337890625,0.0,1741.276123046875,0.844688355922699,1.0,0.0,3.0,1.0,0.0
17912340,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.3630386888980865,0.3040908277034759,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5200454592704773,0.050000000745058,0.048503790050745,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9104400277137756,0.2550289034843445,0.1787271499633789,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8404184579849243,0.200601652264595,0.1906963288784027,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7821224331855774,0.160584956407547,0.7261309027671814,285.0520935058594,284.95001220703125,298.0439758300781,294.283935546875,297.8241271972656,297.6536865234375,285.0674743652344,1.0,0.3268857896327972,0.8317148685455322,0.8317148685455322,1.0,1.0,-1.7380956411361694,0.762546956539154,0.9755486249923706,0.3634708821773529,0.922188639640808,0.922188639640808,0.0,47.45976257324219,79.0,35721.1484375,0.0,438.3971557617188,1.0,281.49444580078125,283.96209716796875,297.2308959960937,299.5120544433594,293.1499938964844,293.1499938964844,281.54998779296875,32944.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087633609771729,1.0,0.0,0.0,3.443098545074463,3.443120241165161,7.910286967671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.33447265625,0.0,1293.370361328125,1895.4371337890625,0.0,1680.58642578125,0.8594639301300049,1.0,0.0,3.0,1.0,0.0
17912400,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,0.3622601628303528,0.322376936674118,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.5090764760971069,0.050000000745058,0.0486375950276851,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8929309844970703,0.2556785941123962,0.1792446374893188,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8259947896003723,0.2010912597179412,0.1912532746791839,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7671250700950623,0.1606284826993942,0.7269778847694397,285.08251953125,284.95001220703125,298.0810546875,294.27978515625,297.8338928222656,297.6412048339844,285.0819702148437,1.0,0.3342547118663788,0.8424009680747986,0.8424009680747986,1.0,1.0,-1.762514591217041,0.7752013206481934,0.9873133301734924,0.3709200322628021,0.9847582578659058,0.9847582578659058,0.0,51.38499069213867,82.0,36266.546875,0.0,464.8923950195313,1.0,281.5404663085937,283.9561462402344,297.25640869140625,299.6048889160156,293.1499938964844,293.1499938964844,281.25,30194.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075150012969971,1.0,0.0,0.0,3.590756416320801,3.5907788276672363,8.603302035226079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.91943359375,0.0,1425.52001953125,1895.4371337890625,0.0,1670.557373046875,0.8880581855773926,1.0,0.0,3.0,1.0,0.0
17912460,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9839907884597778,0.3609345257282257,0.3255814611911773,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.4965873062610626,0.050000000745058,0.0488264225423336,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.872053325176239,0.2559908926486969,0.1797451823949813,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8079755306243896,0.2013508677482605,0.1918220669031143,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7494089007377625,0.1604080647230148,0.7275795936584473,284.9312744140625,284.95001220703125,298.1178283691406,294.2755126953125,297.8425598144531,297.62750244140625,284.90899658203125,1.0,0.3397543132305145,0.8422074913978577,0.8422074913978577,1.0,1.0,-1.7690497636795044,0.7786003351211548,0.9904494881629944,0.3717790842056274,0.9088714718818665,0.9088714718818665,0.0,56.28155517578125,82.0,37222.6171875,0.0,483.55908203125,1.0,281.2987976074219,283.75640869140625,297.345947265625,299.8642883300781,293.1499938964844,293.1499938964844,281.25,33003.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195184230804443,1.0,0.0,0.0,3.650964975357056,3.650988340377808,8.894235179468524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.39404296875,0.0,1511.81689453125,1895.4371337890625,0.0,1768.0609130859375,0.9015024304389954,1.0,0.0,3.0,1.0,0.0
17912520,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9639388918876648,0.3607012927532196,0.32506263256073,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.4860267341136932,0.050000000745058,0.0490186065435409,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8540518879890442,0.2559484839439392,0.1799507141113281,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7908527255058289,0.2013561129570007,0.1921117305755615,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7342614531517029,0.1599479764699936,0.7268478274345398,284.8758850097656,284.95001220703125,298.1543273925781,294.271240234375,297.8536071777344,297.6183776855469,284.8783264160156,1.0,0.3444104492664337,0.8420140743255615,0.8420140743255615,1.0,1.0,-1.7679524421691897,0.7777276039123535,0.990224838256836,0.3726652264595032,0.8513507843017578,0.8513507843017578,0.0,61.16714096069336,85.0,36986.9296875,0.0,497.6888122558594,1.0,281.2580261230469,283.7374267578125,297.3388366699219,299.82666015625,293.1499938964844,293.1499938964844,281.54998779296875,38264.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267686724662781,1.0,0.0,0.0,3.561382293701172,3.561405897140503,8.463119911539252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.45458984375,0.0,1453.328857421875,1895.4371337890625,0.0,1828.0677490234373,0.8863796591758728,1.0,0.0,3.0,1.0,0.0
17912580,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.947721779346466,0.3618049919605255,0.3255987167358398,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.4775612354278564,0.050000000745058,0.0491836257278919,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8409359455108643,0.2561421692371368,0.1801008731126785,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7779679298400879,0.2015096247196197,0.1923276036977768,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7228567600250244,0.1596163809299469,0.7257527709007263,285.0186462402344,284.95001220703125,298.19049072265625,294.26690673828125,297.866943359375,297.6136169433594,285.0331726074219,1.0,0.3484973609447479,0.8418205976486206,0.8418205976486206,1.0,1.0,-1.7679160833358765,0.777701199054718,0.9902148842811584,0.372601717710495,0.9417094588279724,0.9417094588279724,0.0,65.34367370605469,85.0,36307.1015625,0.0,510.2368469238281,1.0,281.4989013671875,283.9017028808594,297.2505187988281,299.6024475097656,293.1499938964844,293.1499938964844,281.54998779296875,33992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207621335983276,1.0,0.0,0.0,3.593693733215332,3.593716859817505,8.617383286946279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.6220703125,0.0,1456.6346435546875,1895.4371337890625,0.0,1778.2967529296875,0.8935153484344482,1.0,0.0,3.0,1.0,0.0
17912640,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9360913634300232,0.363603800535202,0.3271011114120483,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.4703697264194488,0.050000000745058,0.0493193343281745,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8317238688468933,0.2565697133541107,0.1804463863372802,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7687987089157104,0.2018326520919799,0.1927141398191452,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7142454981803894,0.1594593673944473,0.725397527217865,285.0409545898437,284.95001220703125,298.226318359375,294.2625427246094,297.88165283203125,297.6116027832031,285.0385437011719,1.0,0.3521870672702789,0.8416271805763245,0.8416271805763245,1.0,1.0,-1.7703334093093872,0.7788359522819519,0.9914974570274352,0.3731876909732818,0.9866192936897278,0.9866192936897278,0.0,68.83302307128906,73.0,36440.95703125,0.0,522.3119506835938,1.0,281.54180908203125,283.8949584960937,297.2431945800781,299.63409423828125,293.1499938964844,293.1499938964844,281.25,31800.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181916236877441,1.0,0.0,0.0,3.704909563064575,3.704933166503906,9.159008982351224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.37646484375,0.0,1563.2291259765625,1895.4371337890625,0.0,1757.16796875,0.9147963523864746,1.0,0.0,3.0,1.0,0.0
17912700,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9328464269638062,0.3650500476360321,0.3286470770835876,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.4674199521541595,0.050000000745058,0.0493719577789306,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8285768032073975,0.2567368447780609,0.1807141453027725,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7656881809234619,0.2019881010055542,0.1930136978626251,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7107890248298645,0.1591961532831192,0.7247915267944336,284.8863525390625,284.95001220703125,298.2618408203125,294.2582397460937,297.8961181640625,297.6094055175781,284.86749267578125,1.0,0.353391021490097,0.8414337038993835,0.8414337038993835,1.0,1.0,-1.7722092866897583,0.7797012329101562,0.9925079941749572,0.3736777305603027,0.8929537534713745,0.8929537534713745,0.0,70.20823669433594,73.0,37234.83984375,0.0,527.6829223632812,1.0,281.2967529296875,283.7038269042969,297.3106994628906,299.8450622558594,293.1499938964844,293.1499938964844,281.25,35249.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272186279296875,1.0,0.0,0.0,3.72211217880249,3.7221367359161377,9.244261036656098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.15673828125,0.0,1609.1573486328125,1895.4371337890625,0.0,1831.8179931640625,0.9187241792678832,1.0,0.0,3.0,1.0,0.0
17912760,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9335829019546508,0.3661933839321136,0.329734206199646,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.467136025428772,0.050000000745058,0.0493769124150276,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8282520174980164,0.2566533982753753,0.1807153224945068,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7654156684875488,0.2019644677639007,0.1930524110794067,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7099513411521912,0.1587917953729629,0.7232136130332947,284.8554382324219,284.95001220703125,298.2970275878906,294.2539367675781,297.9100341796875,297.6065673828125,284.8606872558594,1.0,0.3532762229442596,0.8415766954421997,0.8415766954421997,1.0,1.0,-1.771675944328308,0.7794577479362488,0.992218255996704,0.3735594749450683,0.8408032059669495,0.8408032059669495,0.0,70.32231903076172,61.0,36917.1796875,0.0,527.6773681640625,1.0,281.25750732421875,283.71124267578125,297.2947998046875,299.78131103515625,293.1499938964844,293.1499938964844,281.54998779296875,40349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731237530708313,1.0,0.0,0.0,3.58837628364563,3.588400363922119,8.591900382270978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.49169921875,0.0,1497.679443359375,1895.4371337890625,0.0,1865.4495849609373,0.8942163586616516,1.0,0.0,3.0,1.0,0.0
17912820,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9386342763900756,0.3679651916027069,0.3309596478939056,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4693818688392639,0.050000000745058,0.0493371747434139,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8309004902839661,0.2568854391574859,0.1807169318199157,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7680670022964478,0.2021516561508178,0.1930692791938781,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7118654847145081,0.1585626900196075,0.7215197682380676,285.0103759765625,284.95001220703125,298.33184814453125,294.24969482421875,297.9248046875,297.6054382324219,285.0252990722656,1.0,0.3520833551883697,0.8417197465896606,0.8417197465896606,1.0,1.0,-1.7710860967636108,0.7792001962661743,0.9918858408927916,0.3733901977539062,0.9350011348724364,0.9350011348724364,0.0,69.30181884765625,61.0,36230.5859375,0.0,524.21484375,1.0,281.4993591308594,283.8847961425781,297.2091369628906,299.553955078125,293.1499938964844,293.1499938964844,281.54998779296875,34891.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228725552558899,1.0,0.0,0.0,3.611877679824829,3.61190128326416,8.704811875759333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.5078125,0.0,1482.957763671875,1895.4371337890625,0.0,1795.720947265625,0.8985071182250977,1.0,0.0,3.0,1.0,0.0
17912880,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.948564112186432,0.3701067864894867,0.3326989710330963,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.4739680588245392,0.050000000745058,0.0492524988949298,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8370925784111023,0.2573696970939636,0.1809336394071579,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7742152214050293,0.2025290429592132,0.1932778060436248,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7168669700622559,0.1585124880075454,0.7205910682678223,285.0347900390625,284.95001220703125,298.3663635253906,294.2455444335937,297.9403076171875,297.6058654785156,285.03271484375,1.0,0.3500820994377136,0.8418627381324768,0.8418627381324768,1.0,1.0,-1.772466778755188,0.7798755168914795,0.9925912618637084,0.3737421631813049,0.9789063930511476,0.9789063930511476,0.0,67.18741607666016,49.0,36338.4609375,0.0,518.7365112304688,1.0,281.5419311523437,283.8807983398437,297.2084655761719,299.5900573730469,293.1499938964844,293.1499938964844,281.25,32368.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188526391983032,1.0,0.0,0.0,3.7164785861968994,3.7165026664733887,9.216299190484278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.19970703125,0.0,1580.7264404296875,1895.4371337890625,0.0,1762.59130859375,0.9178391098976136,1.0,0.0,3.0,1.0,0.0
17912940,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.960985541343689,0.3717398047447204,0.3343231081962585,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.4797300696372986,0.050000000745058,0.049141302704811,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456953763961792,0.2575974762439728,0.1811215281486511,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7827724814414978,0.2027478367090225,0.1934694200754165,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.723698616027832,0.1583530008792877,0.7196810245513916,284.8828125,284.95001220703125,298.4004821777344,294.2414855957031,297.9552001953125,297.6055603027344,284.86456298828125,1.0,0.3473890125751495,0.842005729675293,0.842005729675293,1.0,1.0,-1.773648381233215,0.7804470658302307,0.9932012557983398,0.3740755319595337,0.8853051662445068,0.8853051662445068,0.0,64.39838409423828,49.0,37104.40625,0.0,511.0823669433594,1.0,281.2966003417969,283.69354248046875,297.28228759765625,299.8056945800781,293.1499938964844,293.1499938964844,281.25,35862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270268797874451,1.0,0.0,0.0,3.723493814468384,3.7235186100006095,9.25112544791773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.50732421875,0.0,1615.4300537109375,1895.4371337890625,0.0,1830.2196044921875,0.9193688035011292,1.0,0.0,3.0,1.0,0.0
