time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9739986658096312,0.373005598783493,0.3354225754737854,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4860801100730896,0.050000000745058,0.0490175299346447,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8558693528175354,0.257576435804367,0.1810701340436935,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7928146719932556,0.2027922868728637,0.193441167473793,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7315483093261719,0.1580466628074646,0.7179445028305054,284.8573913574219,284.95001220703125,298.4342346191406,294.237548828125,297.9693603515625,297.6042785644531,284.8631591796875,1.0,0.344048261642456,0.8421487212181091,0.8421487212181091,1.0,1.0,-1.7726411819458008,0.7799814343452454,0.9926596879959106,0.3738332390785217,0.8365451693534851,0.8365451693534851,0.0,61.24202346801758,37.0,36768.22265625,0.0,500.9065246582031,1.0,281.25750732421875,283.7070617675781,297.2709045410156,299.7454833984375,293.1499938964844,293.1499938964844,281.54998779296875,40819.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305135130882263,1.0,0.0,0.0,3.579402208328247,3.5794265270233154,8.548980190425937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.11865234375,0.0,1491.3984375,1895.4371337890625,0.0,1859.373046875,0.8927152156829834,1.0,0.0,3.0,1.0,0.0
17913060,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9886585474014282,0.3748764097690582,0.3366483747959137,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.4938690066337585,0.050000000745058,0.0488732755184173,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8693454265594482,0.2578673660755157,0.1810376048088073,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8057602643966675,0.2030470669269561,0.1934184283018112,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7418078184127808,0.1579057276248932,0.7161757349967957,285.0130615234375,284.95001220703125,298.4676208496094,294.2337646484375,297.9842224121094,297.6044311523437,285.02783203125,1.0,0.3401986360549927,0.8423424959182739,0.8423424959182739,1.0,1.0,-1.7717474699020386,0.7795848250389099,0.9921626448631288,0.3735876381397247,0.932181179523468,0.932181179523468,0.0,57.56798553466797,37.0,36089.86328125,0.0,489.2537231445313,1.0,281.4991455078125,283.8803405761719,297.1887512207031,299.5228881835937,293.1499938964844,293.1499938964844,281.54998779296875,34986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218644618988037,1.0,0.0,0.0,3.604341983795166,3.604365587234497,8.668527016197913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.3759765625,0.0,1475.4776611328125,1895.4371337890625,0.0,1787.388916015625,0.8969610929489136,1.0,0.0,3.0,1.0,0.0
17913120,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.377196729183197,0.3343859910964966,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.5026213526725769,0.050000000745058,0.0487297028303146,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8851717114448547,0.2583888173103332,0.1812466830015182,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8197745084762573,0.2034746408462524,0.1936268955469131,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7539231777191162,0.1579214632511139,0.7153266668319702,285.03619384765625,284.95001220703125,298.5006408691406,294.23016357421875,297.9997863769531,297.6062927246094,285.0328674316406,1.0,0.3358469903469085,0.842536211013794,0.842536211013794,1.0,1.0,-1.7679342031478882,0.7777501344680786,0.9901840090751648,0.3727712631225586,0.9759600162506104,0.9759600162506104,0.0,53.85379409790039,25.0,36141.984375,0.0,475.77532958984375,1.0,281.5418701171875,283.87408447265625,297.19073486328125,299.5619506835937,293.1499938964844,293.1499938964844,281.25,32387.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177236080169678,1.0,0.0,0.0,3.7096822261810303,3.709706068038941,9.182621170111817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.37109375,0.0,1573.1129150390625,1895.4371337890625,0.0,1753.33251953125,0.9163241982460022,1.0,0.0,3.0,1.0,0.0
17913180,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.3806384801864624,0.3208682239055633,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.5099270343780518,0.050000000745058,0.0486262030899524,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8981318473815918,0.2585975527763366,0.1814473420381546,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8306740522384644,0.2036967724561691,0.193851500749588,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7639694809913635,0.1578042954206466,0.7146774530410767,284.8676147460937,284.95001220703125,298.53326416015625,294.22674560546875,298.0175170898437,297.6127014160156,284.8465576171875,1.0,0.3306296467781067,0.842729926109314,0.842729926109314,1.0,1.0,-1.7517389059066772,0.7700950503349304,0.9816438555717468,0.3685502409934997,0.8692814111709595,0.8692814111709595,0.0,50.87430953979492,25.0,36611.47265625,0.0,456.74462890625,1.0,281.2968139648437,283.6741943359375,297.2643127441406,299.76837158203125,293.1499938964844,293.1499938964844,281.25,36468.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725572407245636,1.0,0.0,0.0,3.706013441085816,3.706038236618042,9.164468792732804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.677734375,0.0,1599.946533203125,1895.4371337890625,0.0,1818.1112060546875,0.9154585003852844,1.0,0.0,3.0,1.0,0.0
17913240,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.3853391408920288,0.3061805069446563,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.5187160968780518,0.050000000745058,0.0485186241567134,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9131311774253844,0.2585242986679077,0.1813812255859375,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.84293133020401,0.2037186324596405,0.1938288062810897,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7755710482597351,0.1575753539800644,0.7132726311683655,284.833984375,284.95001220703125,298.5654602050781,294.2235717773437,298.0375671386719,297.6236877441406,284.8399963378906,1.0,0.3247362673282623,0.842923641204834,0.842923641204834,1.0,1.0,-1.7321841716766355,0.760859489440918,0.9713247418403624,0.3634470999240875,0.8080155253410339,0.8080155253410339,0.0,47.72178268432617,28.0,35871.0,0.0,435.6452026367188,1.0,281.2576904296875,283.693603515625,297.2468566894531,299.6817626953125,293.1499938964844,293.1499938964844,281.54998779296875,42910.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277591228485107,1.0,0.0,0.0,3.5092360973358154,3.5092599391937256,8.217098184104543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.4765625,0.0,1431.836669921875,1895.4371337890625,0.0,1836.3272705078125,0.8786327838897705,1.0,0.0,3.0,1.0,0.0
17913300,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.3915256559848785,0.2948039472103119,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5262063145637512,0.050000000745058,0.048438798636198,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.926523745059967,0.2587802112102508,0.1813662201166153,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8532652258872986,0.2039615362882614,0.1938544362783432,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7852897644042969,0.1575872153043747,0.7123242020606995,284.9875793457031,284.95001220703125,298.5972900390625,294.2206115722656,298.06036376953125,297.6397705078125,285.001953125,1.0,0.3206199109554291,0.843117356300354,0.843117356300354,1.0,1.0,-1.717292547225952,0.7538719773292542,0.9634206295013428,0.3594483435153961,0.8941695690155029,0.8941695690155029,0.0,45.37298202514648,28.0,34984.65625,0.0,420.0250244140625,1.0,281.4968566894531,283.8692932128906,297.1576843261719,299.435546875,293.1499938964844,293.1499938964844,281.54998779296875,36341.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716912031173706,1.0,0.0,0.0,3.507866382598877,3.507889032363892,8.210685109588667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.24853515625,0.0,1383.1676025390625,1895.4371337890625,0.0,1746.689697265625,0.8768924474716187,1.0,0.0,3.0,1.0,0.0
17913360,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.3982230722904205,0.2850466966629028,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.5331313014030457,0.050000000745058,0.0483727194368839,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9391806125640868,0.259270578622818,0.1816087961196899,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8631411194801331,0.2043793201446533,0.1941287219524383,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7945308685302734,0.1578117460012436,0.712646484375,285.00201416015625,284.95001220703125,298.6286926269531,294.2179260253906,298.0844116210937,297.6583251953125,284.9987487792969,1.0,0.3172706961631775,0.8436392545700073,0.8436392545700073,1.0,1.0,-1.706501841545105,0.7488386631011963,0.9576631784439088,0.3566154241561889,0.9222139120101928,0.9222139120101928,0.0,43.46570587158203,31.0,34892.07421875,0.0,408.2647705078125,1.0,281.54107666015625,283.8585510253906,297.1566772460937,299.4573059082031,293.1499938964844,293.1499938964844,281.25,33453.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103577852249146,1.0,0.0,0.0,3.6015069484710693,3.601530075073242,8.654895395920903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.013671875,0.0,1461.085205078125,1895.4371337890625,0.0,1693.4339599609375,0.8926393389701843,1.0,0.0,3.0,1.0,0.0
17913420,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.4045106768608093,0.2769605219364166,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.5392263531684875,0.050000000745058,0.0483196340501308,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9498701691627502,0.2594973146915436,0.1818392872810363,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8719058632850647,0.2046297192573547,0.1944104582071304,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8026635050773621,0.1579546779394149,0.7132984399795532,284.8544921875,284.95001220703125,298.65966796875,294.2155456542969,298.1080627441406,297.67645263671875,284.83721923828125,1.0,0.3146134316921234,0.8441610932350159,0.8441610932350159,1.0,1.0,-1.6981250047683716,0.7449443340301514,0.953180730342865,0.3544349372386932,0.8210554122924805,0.8210554122924805,0.0,41.94135284423828,31.0,35359.328125,0.0,399.1038513183594,1.0,281.2996520996094,283.6860656738281,297.2322082519531,299.655517578125,293.1499938964844,293.1499938964844,281.25,38472.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160919904708862,1.0,0.0,0.0,3.558772325515747,3.558795928955078,8.450719519714767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.810546875,0.0,1452.05859375,1895.4371337890625,0.0,1739.988037109375,0.8835171461105347,1.0,0.0,3.0,1.0,0.0
17913480,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.410339742898941,0.2709435820579529,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.5439702868461609,0.050000000745058,0.0482811369001865,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9574941396713256,0.2595202326774597,0.1818628311157226,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8785580992698669,0.2047355473041534,0.1945084631443023,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8087137937545776,0.1579952239990234,0.7134150266647339,284.8587951660156,284.95001220703125,298.6902160644531,294.2134704589844,298.1306457519531,297.6929626464844,284.8690490722656,1.0,0.3125461041927337,0.8446829915046692,0.8446829915046692,1.0,1.0,-1.6911386251449585,0.7417062520980835,0.949432373046875,0.3526228368282318,0.7869120836257935,0.7869120836257935,0.0,40.81696701049805,49.0,34817.33203125,0.0,391.9509582519531,1.0,281.2588806152344,283.7416381835937,297.2216186523437,299.5786437988281,293.1499938964844,293.1499938964844,281.54998779296875,43431.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170213460922241,1.0,0.0,0.0,3.340249538421631,3.3402719497680664,7.444767220476933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.609375,0.0,1265.972900390625,1895.4371337890625,0.0,1747.5836181640625,0.843281626701355,1.0,0.0,3.0,1.0,0.0
17913540,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.4159943759441376,0.271677553653717,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.5433821082115173,0.050000000745058,0.0482858121395111,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9568086862564088,0.2598865926265716,0.1819881796836853,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8780600428581238,0.2050763815641403,0.1947100311517715,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8081995248794556,0.1582213342189788,0.7139829993247986,285.0147705078125,284.95001220703125,298.7203369140625,294.2117614746094,298.1521911621094,297.7076721191406,285.0298156738281,1.0,0.31341552734375,0.8452048301696777,0.8452048301696777,1.0,1.0,-1.6930853128433228,0.7427130937576294,0.9503722190856934,0.3530410826206207,0.8840801119804382,0.8840801119804382,0.0,40.970947265625,49.0,34343.125,0.0,393.482666015625,1.0,281.4931640625,283.9049377441406,297.1461486816406,299.3686828613281,293.1499938964844,293.1499938964844,281.54998779296875,35110.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065160274505615,1.0,0.0,0.0,3.38723087310791,3.3872523307800293,7.65566483096336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.57861328125,0.0,1253.8267822265625,1895.4371337890625,0.0,1662.55126953125,0.8492823243141174,1.0,0.0,3.0,1.0,0.0
17913600,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.4206355214118957,0.2772274017333984,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.5390199422836304,0.050000000745058,0.0483213886618614,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9505465030670166,0.2604504227638244,0.1823666989803314,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8727598190307617,0.2055675387382507,0.1951640546321869,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8032475709915161,0.1585517823696136,0.71550452709198,285.0373229980469,284.95001220703125,298.75,294.2104187011719,298.1707763671875,297.71728515625,285.0358581542969,1.0,0.3160862624645233,0.845726728439331,0.845726728439331,1.0,1.0,-1.7026103734970093,0.7472759485244751,0.9553344249725342,0.3555147349834442,0.9276907444000244,0.9276907444000244,0.0,42.07137298583984,67.0,34622.84375,0.0,402.0152587890625,1.0,281.5399475097656,283.8957824707031,297.1579895019531,299.4224853515625,293.1499938964844,293.1499938964844,281.25,31805.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014219164848328,1.0,0.0,0.0,3.514786720275879,3.514808654785156,8.243112574746192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.71337890625,0.0,1357.65625,1895.4371337890625,0.0,1621.9925537109375,0.8721365928649902,1.0,0.0,3.0,1.0,0.0
17913660,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.4236412346363067,0.2871460616588592,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5316014289855957,0.050000000745058,0.0483867563307285,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9388018250465392,0.2608300447463989,0.1827540695667266,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8632892370223999,0.2059742510318756,0.1956597566604614,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7942312359809875,0.1587865352630615,0.7171071171760559,284.9022216796875,284.95001220703125,298.77899169921875,294.2089233398437,298.185546875,297.7203369140625,284.88592529296875,1.0,0.3203645944595337,0.8461059331893921,0.8461059331893921,1.0,1.0,-1.7175763845443726,0.7543937563896179,0.9631826281547546,0.3594243824481964,0.848784327507019,0.848784327507019,0.0,44.045528411865234,67.0,35567.203125,0.0,416.3162231445313,1.0,281.3010559082031,283.7242431640625,297.2461242675781,299.6592712402344,293.1499938964844,293.1499938964844,281.25,35522.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097797393798828,1.0,0.0,0.0,3.5285160541534424,3.528538703918457,8.307636107929284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.9833984375,0.0,1398.712890625,1895.4371337890625,0.0,1688.77099609375,0.8753324151039124,1.0,0.0,3.0,1.0,0.0
17913720,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.4250892102718353,0.3010592758655548,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.5220109224319458,0.050000000745058,0.0484823361039161,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.922244668006897,0.2611125707626343,0.183024600148201,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8506560325622559,0.2063615620136261,0.1961029469966888,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7819294929504395,0.1589534431695938,0.7183727025985718,284.8981628417969,284.95001220703125,298.80712890625,294.206787109375,298.19647216796875,297.717041015625,284.9066467285156,1.0,0.326040118932724,0.8464850783348083,0.8464850783348083,1.0,1.0,-1.7367677688598633,0.7635135054588318,0.9732542037963868,0.3644545376300812,0.8241629004478455,0.8241629004478455,0.0,46.8806266784668,85.0,35617.23828125,0.0,435.8916320800781,1.0,281.259033203125,283.75250244140625,297.24871826171875,299.6331787109375,293.1499938964844,293.1499938964844,281.54998779296875,39425.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714755117893219,1.0,0.0,0.0,3.40612268447876,3.406145095825196,7.741299441477167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.77880859375,0.0,1302.3123779296875,1895.4371337890625,0.0,1729.0863037109375,0.8540884852409363,1.0,0.0,3.0,1.0,0.0
17913780,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.4257740080356598,0.3177789449691772,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.5116971731185913,0.050000000745058,0.0486031807959079,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9045148491859436,0.2617895603179931,0.1834308952093124,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8370070457458496,0.2070559710264206,0.1967175155878067,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7683479189872742,0.1592974960803985,0.720028281211853,285.0561218261719,284.95001220703125,298.8344421386719,294.2040710449219,298.2046813964844,297.70928955078125,285.0721130371094,1.0,0.3329459726810455,0.8468642830848694,0.8468642830848694,1.0,1.0,-1.7601957321166992,0.7746524810791016,0.9855432510375975,0.3705976605415344,0.9355681538581848,0.9355681538581848,0.0,50.454708099365234,85.0,35465.9140625,0.0,460.67523193359375,1.0,281.49566650390625,283.91387939453125,297.1798095703125,299.4560546875,293.1499938964844,293.1499938964844,281.54998779296875,32791.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088201642036438,1.0,0.0,0.0,3.4869987964630127,3.48702073097229,8.113287890409993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.03466796875,0.0,1336.3328857421875,1895.4371337890625,0.0,1681.0433349609375,0.8690546154975891,1.0,0.0,3.0,1.0,0.0
17913840,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.4256796836853027,0.3364115059375763,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.5015826225280762,0.050000000745058,0.0487455353140831,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8881335854530334,0.2627500295639038,0.1841331273317337,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8235061764717102,0.2079894244670868,0.1976523995399475,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7549366354942322,0.1597800254821777,0.722648024559021,285.0923767089844,284.95001220703125,298.8609313964844,294.20074462890625,298.2108154296875,297.6982116699219,285.0925598144531,1.0,0.3409379422664642,0.8472434878349304,0.8472434878349304,1.0,1.0,-1.787845253944397,0.7878085970878601,1.000036597251892,0.3778625726699829,1.0,1.0,0.0,54.67732620239258,103.0,36054.3984375,0.0,490.7301330566406,1.0,281.5408935546875,283.9134521484375,297.191162109375,299.5321960449219,293.1499938964844,293.1499938964844,281.25,30134.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081264853477478,1.0,0.0,0.0,3.633843183517456,3.63386607170105,8.811009593046037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.45947265625,0.0,1471.5748291015625,1895.4371337890625,0.0,1675.4666748046875,0.897729218006134,1.0,0.0,3.0,1.0,0.0
17913900,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.424107551574707,0.3570866882801056,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.4916296303272247,0.050000000745058,0.0489129982888698,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8714907169342041,0.2634914517402649,0.1848708093166351,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8093296885490417,0.208810344338417,0.1986685097217559,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7416089177131653,0.1601201742887497,0.7253724932670593,284.9577941894531,284.95001220703125,298.8866271972656,294.19683837890625,298.2143249511719,297.6828918457031,284.9412841796875,1.0,0.3498366773128509,0.8476226925849915,0.8476226925849915,1.0,1.0,-1.8182460069656368,0.8022889494895935,1.0159571170806885,0.3858755230903625,0.9426013231277466,0.9426013231277466,0.0,59.61141586303711,103.0,37411.7421875,0.0,525.675537109375,1.0,281.2978210449219,283.73095703125,297.2747802734375,299.7909851074219,293.1499938964844,293.1499938964844,281.25,32394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204912900924683,1.0,0.0,0.0,3.7016797065734863,3.701703548431397,9.14304678190092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.4345703125,0.0,1564.06787109375,1895.4371337890625,0.0,1776.0653076171875,0.9130235314369202,1.0,0.0,3.0,1.0,0.0
17913960,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.4210029542446136,0.3795242011547088,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.4812501668930053,0.050000000745058,0.0491108335554599,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.854503870010376,0.263973206281662,0.1854137033224105,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7934753894805908,0.2094674259424209,0.199537768959999,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7280237078666687,0.1602559387683868,0.7272886037826538,284.9244384765625,284.95001220703125,298.9115600585937,294.1924133300781,298.2152404785156,297.6634826660156,284.92803955078125,1.0,0.3594362437725067,0.847213864326477,0.847213864326477,1.0,1.0,-1.8495004177093504,0.8171125054359436,1.0323878526687622,0.3941091001033783,0.9129940271377563,0.9129940271377563,0.0,65.35115814208984,106.0,37836.40234375,0.0,564.810302734375,1.0,281.257568359375,283.713134765625,297.2736511230469,299.7883605957031,293.1499938964844,293.1499938964844,280.95001220703125,35443.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293068766593933,1.0,0.0,0.0,3.680490732192993,3.6805148124694815,9.038674306793836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.810546875,0.0,1563.1602783203125,1895.4371337890625,0.0,1849.2635498046875,0.9114460349082948,1.0,0.0,3.0,1.0,0.0
17914020,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.97750586271286,0.4187383949756622,0.3781166672706604,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.4656076729297638,0.050000000745058,0.0494023747742176,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8339074850082397,0.2643398940563202,0.1859490871429443,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7733768820762634,0.2100343108177185,0.2004298120737075,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7102817296981812,0.1602565795183181,0.7290427684783936,284.8049011230469,284.95001220703125,298.93572998046875,294.1874694824219,298.2182922363281,297.6495056152344,284.79364013671875,1.0,0.3664089143276214,0.8468050360679626,0.8468050360679626,1.0,1.0,-1.8519405126571653,0.8181456327438354,1.03379487991333,0.3950380384922027,0.8098980784416199,0.8098980784416199,0.0,72.80654907226562,106.0,38470.0078125,0.0,590.0264282226562,1.0,281.0008239746094,283.5629577636719,297.298095703125,299.93914794921875,293.1499938964844,293.1499938964844,280.95001220703125,40661.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742058515548706,1.0,0.0,0.0,3.5982134342193604,3.5982377529144287,8.639073030280997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.34130859375,0.0,1510.6956787109375,1895.4371337890625,0.0,1957.14990234375,0.893618643283844,1.0,0.0,3.0,1.0,0.0
17914080,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9581860899925232,0.4185828864574432,0.377275675535202,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.4515915215015411,0.050000000745058,0.0496476329863071,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.819428026676178,0.2646785676479339,0.1863383650779724,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.7594023942947388,0.2105826735496521,0.2011665850877761,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6961758136749268,0.1602611243724823,0.7300745248794556,284.8475646972656,284.95001220703125,298.959228515625,294.1820373535156,298.2260437011719,297.6445617675781,284.85919189453125,1.0,0.3723768293857574,0.8463962078094482,0.8463962078094482,1.0,1.0,-1.853813886642456,0.819002091884613,1.0348118543624878,0.3954761326313019,0.7916147708892822,0.7916147708892822,0.0,79.06094360351562,94.0,38006.4765625,0.0,611.096435546875,1.0,280.958984375,283.6463623046875,297.2430114746094,299.8100280761719,293.1499938964844,293.1499938964844,281.25,44016.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746066689491272,1.0,0.0,0.0,3.3690004348754883,3.369023323059082,7.573479479106027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.8193359375,0.0,1297.8018798828125,1895.4371337890625,0.0,1991.5203857421875,0.8507782816886902,1.0,0.0,3.0,1.0,0.0
17914140,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9494538903236388,0.4201628565788269,0.3780428767204284,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.4453643560409546,0.050000000745058,0.0497728362679481,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8129927515983582,0.2654667496681213,0.1868142932653427,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7536166906356812,0.2114540636539459,0.2019519060850143,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6898580193519592,0.1605836600065231,0.7313525676727295,285.00439453125,284.95001220703125,298.9820251464844,294.1761169433594,298.2367858886719,297.6454467773437,285.0160522460937,1.0,0.3754951357841491,0.8459873795509338,0.8459873795509338,1.0,1.0,-1.857931137084961,0.8209304809570312,1.0370006561279297,0.396492600440979,0.8868539333343506,0.8868539333343506,0.0,82.32764434814453,94.0,37538.73828125,0.0,624.4024658203125,1.0,281.1942138671875,283.8039855957031,297.1434936523437,299.5713806152344,293.1499938964844,293.1499938964844,281.25,35293.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377396821975708,1.0,0.0,0.0,3.423969030380249,3.423990726470948,7.822633278919966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.88037109375,0.0,1290.9793701171875,1895.4371337890625,0.0,1920.3553466796875,0.8573547601699829,1.0,0.0,3.0,1.0,0.0
17914200,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9483667016029358,0.4223930835723877,0.3798573613166809,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.4436212480068207,0.050000000745058,0.0498101450502872,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8118830323219299,0.2664903998374939,0.1874999701976776,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7528728246688843,0.2125210613012313,0.2029288113117218,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6886749267578125,0.1611436307430267,0.7335976958274841,285.0192565917969,284.95001220703125,299.0041809082031,294.1697692871094,298.2489929199219,297.64947509765625,285.0176696777344,1.0,0.377170979976654,0.8455785512924194,0.8455785512924194,1.0,1.0,-1.8648449182510376,0.8241881728172302,1.0406566858291626,0.398257315158844,0.9201151728630066,0.9201151728630066,0.0,83.43570709228516,82.0,37742.73046875,0.0,632.973388671875,1.0,281.2402648925781,283.7952880859375,297.1363525390625,299.6011962890625,293.1499938964844,293.1499938964844,280.95001220703125,32519.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338365912437439,1.0,0.0,0.0,3.53259801864624,3.5326201915740967,8.326869078700838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.36376953125,0.0,1381.2266845703125,1895.4371337890625,0.0,1887.32470703125,0.8765889406204224,1.0,0.0,3.0,1.0,0.0
17914260,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9513033032417296,0.4242281317710876,0.3816991746425628,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.4444019198417663,0.050000000745058,0.0497931875288486,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8137099146842957,0.2672863602638244,0.1881403475999832,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7548763751983643,0.2134603261947631,0.2038775086402893,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6903559565544128,0.1616659313440323,0.7360193729400635,284.8812866210937,284.95001220703125,299.02569580078125,294.1629638671875,298.2612609863281,297.6540832519531,284.86785888671875,1.0,0.3776262700557709,0.8454078435897827,0.8454078435897827,1.0,1.0,-1.871853947639465,0.8275046348571777,1.0443493127822876,0.4001041352748871,0.8322930932044983,0.8322930932044983,0.0,83.17411804199219,82.0,38524.67578125,0.0,637.3049926757812,1.0,281.0009460449219,283.62890625,297.20379638671875,299.81121826171875,293.1499938964844,293.1499938964844,280.95001220703125,36895.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417879700660706,1.0,0.0,0.0,3.519531726837158,3.519554615020752,8.265384394690045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.78955078125,0.0,1399.260498046875,1895.4371337890625,0.0,1954.837158203125,0.8740440607070923,1.0,0.0,3.0,1.0,0.0
17914320,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9564418196678162,0.4258604049682617,0.3831056356430053,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.4469049572944641,0.050000000745058,0.0497404672205448,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8172104358673096,0.2679187059402466,0.1885634511709213,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.758556604385376,0.214297816157341,0.2046307176351547,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6937420964241028,0.1621346920728683,0.7378734350204468,284.8892517089844,284.95001220703125,299.0466003417969,294.1557922363281,298.2733459472656,297.65887451171875,284.896484375,1.0,0.3770310878753662,0.8452371954917908,0.8452371954917908,1.0,1.0,-1.8771196603775024,0.8299939036369324,1.0471258163452148,0.4014882743358612,0.8111830949783325,0.8111830949783325,0.0,81.96577453613281,70.0,38290.4609375,0.0,637.3419189453125,1.0,280.9591369628906,283.6675109863281,297.18963623046875,299.750732421875,293.1499938964844,293.1499938964844,281.25,40505.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745320200920105,1.0,0.0,0.0,3.3725202083587646,3.372542381286621,7.589312644995516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.216796875,0.0,1276.960205078125,1895.4371337890625,0.0,1985.1033935546875,0.8478333353996277,1.0,0.0,3.0,1.0,0.0
17914380,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.964715540409088,0.4282059073448181,0.3847674429416656,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.4515846669673919,0.050000000745058,0.0496474429965019,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8231227397918701,0.2689022123813629,0.1890432834625244,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7646850347518921,0.2153918743133545,0.2054347991943359,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6995086073875427,0.1628294289112091,0.7399786114692688,285.0316467285156,284.95001220703125,299.0669250488281,294.1482238769531,298.28619384765625,297.6654357910156,285.0426025390625,1.0,0.375633031129837,0.845066487789154,0.845066487789154,1.0,1.0,-1.8830703496932983,0.832821249961853,1.050249099731445,0.403012752532959,0.9074938893318176,0.9074938893318176,0.0,79.75184631347656,70.0,37852.7421875,0.0,634.6600952148438,1.0,281.1945495605469,283.81500244140625,297.1121520996094,299.546630859375,293.1499938964844,293.1499938964844,281.25,33725.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379919290542603,1.0,0.0,0.0,3.439260482788086,3.439282178878784,7.89266096035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.24462890625,0.0,1295.0692138671875,1895.4371337890625,0.0,1922.4974365234373,0.8591127991676331,1.0,0.0,3.0,1.0,0.0
17914440,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9760666489601136,0.4308445751667022,0.3869383633136749,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.4588322341442108,0.050000000745058,0.049515563994646,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8319051265716553,0.2701018750667572,0.1897334158420562,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7738226056098938,0.2166645973920822,0.2064449340105056,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7080808877944946,0.1637060195207595,0.7429651618003845,285.0422668457031,284.95001220703125,299.0867004394531,294.14031982421875,298.29949951171875,297.6732177734375,285.0398864746094,1.0,0.3736589252948761,0.8448957800865173,0.8448957800865173,1.0,1.0,-1.89114511013031,0.8366611003875732,1.0544840097427368,0.4051019847393036,0.9463599920272828,0.9463599920272828,0.0,76.60603332519531,58.0,38118.03125,0.0,630.5286865234375,1.0,281.24041748046875,283.8007507324219,297.11383056640625,299.5950927734375,293.1499938964844,293.1499938964844,280.95001220703125,31415.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353732585906982,1.0,0.0,0.0,3.5618820190429688,3.5619044303894043,8.465494829579256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.05859375,0.0,1403.848388671875,1895.4371337890625,0.0,1900.3035888671875,0.8823018670082092,1.0,0.0,3.0,1.0,0.0
17914500,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9882981181144714,0.4329086542129516,0.3889355361461639,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.467838317155838,0.050000000745058,0.0493632182478904,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8427150845527649,0.2710487842559814,0.1903887540102005,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7851129770278931,0.2177867740392685,0.2074427902698516,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.718026340007782,0.1644947528839111,0.7460552453994751,284.89501953125,284.95001220703125,299.10595703125,294.1320495605469,298.3122863769531,297.6805114746094,284.88006591796875,1.0,0.371187299489975,0.8447251319885254,0.8447251319885254,1.0,1.0,-1.899058222770691,0.8404167294502258,1.0586414337158203,0.4071799516677856,0.8585843443870544,0.8585843443870544,0.0,72.94039154052734,58.0,39004.1015625,0.0,624.5511474609375,1.0,280.9999694824219,283.6218566894531,297.1837463378906,299.8169860839844,293.1499938964844,293.1499938964844,280.95001220703125,35416.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446495294570923,1.0,0.0,0.0,3.5751190185546875,3.5751421451568604,8.528532475793327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.61083984375,0.0,1447.168212890625,1895.4371337890625,0.0,1979.3438720703125,0.8856265544891357,1.0,0.0,3.0,1.0,0.0
17914560,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.4346518814563751,0.3898272514343261,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.4763036966323852,0.050000000745058,0.0492064282298088,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8548018932342529,0.2717891931533813,0.1908260732889175,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7975789308547974,0.218771830201149,0.2082487642765045,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7282572984695435,0.1651769578456878,0.7484954595565796,284.88629150390625,284.95001220703125,299.1247253417969,294.1235046386719,298.3245544433594,297.68731689453125,284.8921813964844,1.0,0.3682172298431396,0.8445836305618286,0.8445836305618286,1.0,1.0,-1.9043842554092407,0.8429204821586609,1.0614638328552246,0.4086573421955108,0.8281041383743286,0.8281041383743286,0.0,69.10332489013672,46.0,38816.30859375,0.0,616.0469360351562,1.0,280.9586486816406,283.6424255371094,297.1692199707031,299.7630920410156,293.1499938964844,293.1499938964844,281.25,39583.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494414448738098,1.0,0.0,0.0,3.45110821723938,3.4511308670043945,7.947132303343096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.5087890625,0.0,1348.2978515625,1895.4371337890625,0.0,2020.6207275390625,0.8638843297958374,1.0,0.0,3.0,1.0,0.0
17914620,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.4381904006004333,0.3807894289493561,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.48091721534729,0.050000000745058,0.0491166785359382,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8628766536712646,0.2728243172168731,0.1913658529520034,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.805875837802887,0.2199587374925613,0.2091726213693618,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7349607944488525,0.1660240441560745,0.7514404058456421,285.02032470703125,284.95001220703125,299.1430053710937,294.1146545410156,298.3387145996094,297.6990051269531,285.0290832519531,1.0,0.3642796277999878,0.8444421291351318,0.8444421291351318,1.0,1.0,-1.89340889453888,0.8380527496337891,1.05535626411438,0.4043257236480713,0.9167481064796448,0.9167481064796448,0.0,66.51036071777344,46.0,38045.2421875,0.0,601.3326416015625,1.0,281.19647216796875,283.7862854003906,297.0865478515625,299.54705810546875,293.1499938964844,293.1499938964844,281.25,33927.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427515983581543,1.0,0.0,0.0,3.5043911933898926,3.504413366317749,8.194424481189344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.35693359375,0.0,1362.23681640625,1895.4371337890625,0.0,1963.0777587890625,0.8734726905822754,1.0,0.0,3.0,1.0,0.0
17914680,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.4437343776226043,0.3649777173995971,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.4880397915840149,0.050000000745058,0.0489787980914115,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8763427138328552,0.2740745842456817,0.1920884847640991,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8184605836868286,0.2213229537010193,0.2102653086185455,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7459139823913574,0.1670883744955063,0.7551565170288086,285.02032470703125,284.95001220703125,299.16082763671875,294.10552978515625,298.3565673828125,297.7167663574219,285.01611328125,1.0,0.3598949313163757,0.8443006277084351,0.8443006277084351,1.0,1.0,-1.886210441589356,0.834195613861084,1.0520148277282717,0.4039337635040283,0.9429597854614258,0.9429597854614258,0.0,62.90316009521485,34.0,38082.27734375,0.0,582.8690185546875,1.0,281.2409973144531,283.7681579589844,297.0791320800781,299.57305908203125,293.1499938964844,293.1499938964844,280.95001220703125,32195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397662401199341,1.0,0.0,0.0,3.6066043376922607,3.606627225875856,8.679411394041381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.94775390625,0.0,1457.2926025390625,1895.4371337890625,0.0,1937.589111328125,0.8927839398384094,1.0,0.0,3.0,1.0,0.0
17914740,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.4502001404762268,0.3493780195713043,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.4952206015586853,0.050000000745058,0.0488485284149646,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8905977010726929,0.2750393450260162,0.1927820742130279,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8310143351554871,0.2225056439638137,0.2113538533449173,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7577905654907227,0.1680971831083297,0.759240448474884,284.8601379394531,284.95001220703125,299.17822265625,294.09619140625,298.37664794921875,297.7394714355469,284.8440246582031,1.0,0.3548839390277862,0.8441591858863831,0.8441591858863831,1.0,1.0,-1.8743687868118288,0.8285336494445801,1.0458351373672483,0.4008073806762695,0.8369483351707458,0.8369483351707458,0.0,59.320274353027344,34.0,38587.2890625,0.0,563.0307006835938,1.0,280.9992980957031,283.5853271484375,297.1386413574219,299.7646179199219,293.1499938964844,293.1499938964844,280.95001220703125,37232.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476663589477539,1.0,0.0,0.0,3.5844688415527344,3.584492444992065,8.573198897465772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.26123046875,0.0,1470.5330810546875,1895.4371337890625,0.0,2005.2960205078125,0.8884572386741638,1.0,0.0,3.0,1.0,0.0
17914800,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.4575484991073608,0.3325296342372894,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.5035812854766846,0.050000000745058,0.048714242875576,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9066925048828124,0.2758055925369262,0.1932481676340103,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8451246619224548,0.2235552668571472,0.2122380286455154,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7715800404548645,0.1690735071897506,0.7629217505455017,284.85693359375,284.95001220703125,299.1952209472656,294.08660888671875,298.3988952636719,297.7665100097656,284.8641967773437,1.0,0.3493420481681824,0.8440176844596863,0.8440176844596863,1.0,1.0,-1.8600207567214968,0.821683406829834,1.0383373498916626,0.3970136940479278,0.7988569736480713,0.7988569736480713,0.0,55.57809066772461,37.0,37949.8828125,0.0,541.2051391601562,1.0,280.9586486816406,283.6259155273437,297.112548828125,299.6702575683594,293.1499938964844,293.1499938964844,281.25,42372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499527335166931,1.0,0.0,0.0,3.3918046951293945,3.3918275833129883,7.676354130126128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8349609375,0.0,1308.7427978515625,1895.4371337890625,0.0,2025.0423583984373,0.8532775044441223,1.0,0.0,3.0,1.0,0.0
