time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.4661981463432312,0.3189636170864105,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5110097527503967,0.050000000745058,0.0486109554767608,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9220868349075316,0.2769555747509002,0.1938237696886062,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8578857183456421,0.2248851209878921,0.2132417410612106,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.784138560295105,0.1703460812568664,0.7674033045768738,285.0024108886719,284.95001220703125,299.2118530273437,294.07684326171875,298.4236755371094,297.7980651855469,285.0133361816406,1.0,0.3456856906414032,0.8442656397819519,0.8442656397819519,1.0,1.0,-1.850873112678528,0.8173879981040955,1.0334851741790771,0.3944871127605438,0.8869580030441284,0.8869580030441284,0.0,52.740211486816406,37.0,37249.96484375,0.0,526.0333251953125,1.0,281.1944274902344,283.7828369140625,297.0235595703125,299.4337463378906,293.1499938964844,293.1499938964844,281.25,35245.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404043674468994,1.0,0.0,0.0,3.4264049530029297,3.426426649093628,7.833767199372232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.40185546875,0.0,1293.0438232421875,1895.4371337890625,0.0,1943.0272216796875,0.8577364683151245,1.0,0.0,3.0,1.0,0.0
17914920,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.4751981794834137,0.3070799112319946,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.5181453227996826,0.050000000745058,0.0485239699482917,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9373751878738404,0.2783309519290924,0.1946693956851959,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8705056309700012,0.2263992875814438,0.2145250141620636,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7965055704116821,0.1718446016311645,0.7733041048049927,285.009033203125,284.95001220703125,299.2281494140625,294.0668640136719,298.449462890625,297.83154296875,285.0062866210937,1.0,0.3428862392902374,0.8445136547088623,0.8445136547088623,1.0,1.0,-1.8461365699768064,0.8151804804801941,1.0309560298919678,0.3931820392608642,0.9127781987190248,0.9127781987190248,0.0,50.42251205444336,40.0,37293.18359375,0.0,515.5662841796875,1.0,281.24029541015625,283.76873779296875,297.0189514160156,299.4598693847656,293.1499938964844,293.1499938964844,280.95001220703125,32801.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735395610332489,1.0,0.0,0.0,3.527961254119873,3.527983427047729,8.30502415283263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.91845703125,0.0,1378.45166015625,1895.4371337890625,0.0,1900.4927978515625,0.8756346106529236,1.0,0.0,3.0,1.0,0.0
17914980,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.4837274551391601,0.2969604134559631,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.524733304977417,0.050000000745058,0.0484524816274642,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.95081889629364,0.2794347405433655,0.1954999268054962,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8822469115257263,0.227752536535263,0.2158260494470596,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8079155683517456,0.1732746362686157,0.7796074748039246,284.8671264648437,284.95001220703125,299.244140625,294.0567626953125,298.4750366210937,297.8647766113281,284.8535461425781,1.0,0.3408526182174682,0.8447616696357727,0.8447616696357727,1.0,1.0,-1.8440253734588623,0.8142198920249939,1.0298055410385132,0.3925789594650268,0.8180781006813049,0.8180781006813049,0.0,48.559661865234375,40.0,37904.4921875,0.0,508.3124694824219,1.0,281.00128173828125,283.6035461425781,297.0856018066406,299.65972900390625,293.1499938964844,293.1499938964844,280.95001220703125,37803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422933578491211,1.0,0.0,0.0,3.495718240737915,3.495741128921509,8.153913881869812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.0986328125,0.0,1381.124755859375,1895.4371337890625,0.0,1959.157470703125,0.8691514134407043,1.0,0.0,3.0,1.0,0.0
17915040,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4918514192104339,0.2889722883701324,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.5302829146385193,0.050000000745058,0.0483977310359478,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.96122008562088,0.2803532183170318,0.1961254775524139,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8921160101890564,0.2289899438619613,0.2169581353664398,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.817071259021759,0.1746290773153305,0.7854627966880798,284.882568359375,284.95001220703125,299.25982666015625,294.0465393066406,298.4997863769531,297.8966979980469,284.8909606933594,1.0,0.3394686877727508,0.8450096249580383,0.8450096249580383,1.0,1.0,-1.8435068130493164,0.8140182495117188,1.0294885635375977,0.3923912644386291,0.7981964349746704,0.7981964349746704,0.0,47.15796661376953,60.0,37559.9609375,0.0,503.5702209472656,1.0,280.9593811035156,283.6546630859375,297.068603515625,299.5874328613281,293.1499938964844,293.1499938964844,281.25,41469.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446707487106323,1.0,0.0,0.0,3.3231420516967773,3.3231639862060547,7.368704473265097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5947265625,0.0,1236.281494140625,1895.4371337890625,0.0,1979.5262451171875,0.8380997180938721,1.0,0.0,3.0,1.0,0.0
17915100,297.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.4998156130313873,0.2884561121463775,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.530651867389679,0.050000000745058,0.0483941845595836,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9630799889564514,0.281642884016037,0.1968773603439331,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8944675326347351,0.2305018901824951,0.2182372659444809,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8196532726287842,0.17620150744915,0.7919504642486572,285.0298156738281,284.95001220703125,299.2752380371094,294.03619384765625,298.5230407714844,297.92578125,285.04217529296875,1.0,0.3413679003715515,0.8452576398849487,0.8452576398849487,1.0,1.0,-1.85309374332428,0.8186690211296082,1.0344246625900269,0.3947094678878784,0.8962038159370422,0.8962038159370422,0.0,47.28388977050781,60.0,37225.21875,0.0,510.3226318359375,1.0,281.1932067871094,283.80523681640625,296.9902038574219,299.38287353515625,293.1499938964844,293.1499938964844,281.25,33932.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736424446105957,1.0,0.0,0.0,3.392066478729248,3.392087697982788,7.677538746975188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.9111328125,0.0,1250.3160400390625,1895.4371337890625,0.0,1909.200927734375,0.8490192294120789,1.0,0.0,3.0,1.0,0.0
17915160,297.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.5066831111907959,0.2932821810245514,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.5272486805915833,0.050000000745058,0.0484268739819526,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.959287703037262,0.2831547856330871,0.1979046761989593,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8915762901306152,0.2321901470422744,0.2198060452938079,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8178359866142273,0.1778996884822845,0.7995409369468689,285.0497131347656,284.95001220703125,299.2904052734375,294.0257568359375,298.5425720214844,297.9480285644531,285.0489501953125,1.0,0.3452529609203338,0.8453927040100098,0.8453927040100098,1.0,1.0,-1.8711504936218264,0.8273276686668396,1.0438228845596311,0.399319440126419,0.9421217441558838,0.9421217441558838,0.0,48.53322219848633,80.0,37676.48828125,0.0,526.4282836914062,1.0,281.2399597167969,283.7962951660156,296.99420166015625,299.43951416015625,293.1499938964844,293.1499938964844,280.95001220703125,31146.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335169315338135,1.0,0.0,0.0,3.5245823860168457,3.524604320526123,8.289123911708884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.54296875,0.0,1362.9927978515625,1895.4371337890625,0.0,1884.6292724609373,0.8738274574279785,1.0,0.0,3.0,1.0,0.0
17915220,297.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.5117385387420654,0.3030202090740204,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5207277536392212,0.050000000745058,0.0484945811331272,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9498470425605774,0.2844022810459137,0.1989357471466064,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8838515877723694,0.2337068021297454,0.2214060425758361,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8117907047271729,0.1794126182794571,0.8071488738059998,284.9171142578125,284.95001220703125,299.3053894042969,294.0152282714844,298.557373046875,297.96173095703125,284.90399169921875,1.0,0.3508933484554291,0.8455277681350708,0.8455277681350708,1.0,1.0,-1.8952133655548096,0.8388539552688599,1.0563594102859497,0.4055276811122894,0.8690288066864014,0.8690288066864014,0.0,50.82015228271485,80.0,38857.765625,0.0,550.3407592773438,1.0,281.0006408691406,283.6260986328125,297.0696105957031,299.6789855957031,293.1499938964844,293.1499938964844,280.95001220703125,34499.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434213757514954,1.0,0.0,0.0,3.5563442707061768,3.5563671588897705,8.439192811238172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.01171875,0.0,1420.5089111328125,1895.4371337890625,0.0,1968.812744140625,0.8811023831367493,1.0,0.0,3.0,1.0,0.0
17915280,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.5149752497673035,0.3175438344478607,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.511826753616333,0.050000000745058,0.0485997460782527,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9346044063568116,0.2854182720184326,0.1997659504413604,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8718182444572449,0.2350586056709289,0.2228311598300933,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8013133406639099,0.1806986480951309,0.8138095736503601,284.9164733886719,284.95001220703125,299.3201599121094,294.00469970703125,298.5668334960937,297.9658203125,284.92315673828125,1.0,0.358025461435318,0.8456628918647766,0.8456628918647766,1.0,1.0,-1.923480749130249,0.852400541305542,1.071080207824707,0.412850022315979,0.852928638458252,0.852928638458252,0.0,54.168067932128906,100.0,39144.609375,0.0,581.3162841796875,1.0,280.958740234375,283.6429748535156,297.0630798339844,299.657470703125,293.1499938964844,293.1499938964844,281.25,37553.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499667406082153,1.0,0.0,0.0,3.4803500175476074,3.480372667312622,8.082378144536051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.52587890625,0.0,1363.5689697265625,1895.4371337890625,0.0,2025.163330078125,0.8689319491386414,1.0,0.0,3.0,1.0,0.0
17915340,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.5171982645988464,0.3354617059230804,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.5020610690116882,0.050000000745058,0.0487363077700138,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.916509211063385,0.2867644727230072,0.2006682306528091,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8579605221748352,0.2366412281990051,0.2243310958147049,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7885119915008545,0.1820588260889053,0.8203094005584717,285.0731201171875,284.95001220703125,299.33477783203125,293.9941101074219,298.57159423828125,297.9613342285156,285.08697509765625,1.0,0.3664435446262359,0.8457979559898376,0.8457979559898376,1.0,1.0,-1.95584499835968,0.8679275512695312,1.087917447090149,0.4212402403354645,0.9694700241088868,0.9694700241088868,0.0,58.42532730102539,100.0,39087.08203125,0.0,619.2356567382812,1.0,281.19781494140625,283.8011779785156,296.9888000488281,299.4804077148437,293.1499938964844,293.1499938964844,281.25,32008.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460498213768005,1.0,0.0,0.0,3.5711352825164795,3.571157932281494,8.509536542078422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4404296875,0.0,1417.966552734375,1895.4371337890625,0.0,1991.3753662109373,0.8868725299835205,1.0,0.0,3.0,1.0,0.0
17915400,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.5184424519538879,0.3556235134601593,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.4922967851161957,0.050000000745058,0.0488989502191543,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8992683291435242,0.2883689105510711,0.2018424421548843,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.8440871238708496,0.2384166270494461,0.2261031121015548,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7752421498298645,0.18348428606987,0.8274186849594116,285.11328125,284.95001220703125,299.3492431640625,293.9835510253906,298.5726928710937,297.9501342773437,285.1156311035156,1.0,0.3759758770465851,0.8459330201148987,0.8459330201148987,1.0,1.0,-1.9923220872879028,0.8854454159736633,1.1068767309188845,0.4307173192501068,1.0,1.0,0.0,63.46420669555664,118.0,39762.56640625,0.0,664.1934204101562,1.0,281.2415771484375,283.8109130859375,296.9913635253906,299.5554504394531,293.1499938964844,293.1499938964844,280.95001220703125,30820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470639944076538,1.0,0.0,0.0,3.696689128875733,3.696712493896485,9.118410275732458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.70654296875,0.0,1546.4832763671875,1895.4371337890625,0.0,2000.10498046875,0.9119148254394532,1.0,0.0,3.0,1.0,0.0
17915460,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.5181170105934143,0.3773868978023529,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.482453852891922,0.050000000745058,0.0490851812064647,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8829187750816345,0.2897287011146545,0.2030339539051056,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.830573320388794,0.2400265634059906,0.2279082089662552,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7620781064033508,0.1846939772367477,0.8342981338500977,284.9921264648437,284.95001220703125,299.3636169433594,293.9729919433594,298.57049560546875,297.93310546875,284.9786376953125,1.0,0.3861070573329925,0.8451681137084961,0.8451681137084961,1.0,1.0,-2.030540704727173,0.9037258625030518,1.1268147230148315,0.4406018555164337,0.983527421951294,0.983527421951294,0.0,69.16792297363281,118.0,41339.046875,0.0,714.4088745117188,1.0,280.99664306640625,283.64044189453125,297.0606384277344,299.8119506835937,293.1499938964844,293.1499938964844,280.95001220703125,32080.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600246071815491,1.0,0.0,0.0,3.763178586959839,3.7632029056549072,9.449371987102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.59228515625,0.0,1632.532470703125,1895.4371337890625,0.0,2112.788330078125,0.9275489449501038,1.0,0.0,3.0,1.0,0.0
17915520,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.516236424446106,0.4009913802146911,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.4712590277194977,0.050000000745058,0.0492997169494628,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.866396963596344,0.2907766699790954,0.2040010094642639,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8167703151702881,0.2414082139730453,0.2295060902833938,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.748857319355011,0.1856222301721573,0.840010941028595,284.9560241699219,284.95001220703125,299.3778991699219,293.96246337890625,298.5655517578125,297.9110717773437,284.9582824707031,1.0,0.396769106388092,0.8444032669067383,0.8444032669067383,1.0,1.0,-2.0690860748291016,0.9221790432929992,1.146907091140747,0.4505654275417328,0.9636558294296264,0.9636558294296264,0.0,75.6194839477539,136.0,41963.34375,0.0,769.29833984375,1.0,280.9570617675781,283.6088562011719,297.0518493652344,299.8133544921875,293.1499938964844,293.1499938964844,280.6499938964844,34053.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695222496986389,1.0,0.0,0.0,3.7819511890411377,3.781975984573364,9.543882697471415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.814453125,0.0,1669.8922119140625,1895.4371337890625,0.0,2196.596923828125,0.9333759546279908,1.0,0.0,3.0,1.0,0.0
17915580,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.5131212472915649,0.4257083833217621,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.4573804140090942,0.050000000745058,0.049538355320692,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8507630228996277,0.2917164266109466,0.2048900574445724,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8025373220443726,0.2427003681659698,0.2310261577367782,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7362919449806213,0.1863854974508285,0.8450108170509338,284.84625244140625,284.95001220703125,299.3921203613281,293.9520263671875,298.5589294433594,297.8859558105469,284.8399658203125,1.0,0.4078159034252167,0.8436383605003357,0.8436383605003357,1.0,1.0,-2.107954740524292,0.9408078193664552,1.1671470403671265,0.4606106877326965,0.8774389028549194,0.8774389028549194,0.0,82.71260070800781,136.0,43307.83984375,0.0,828.6815795898438,1.0,280.6977844238281,283.4633178710937,297.07098388671875,299.9837951660156,293.1499938964844,293.1499938964844,280.6499938964844,37620.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830764055252075,1.0,0.0,0.0,3.75313138961792,3.7531566619873047,9.398982570019144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.2421875,0.0,1663.4310302734375,1895.4371337890625,0.0,2317.80517578125,0.927324116230011,1.0,0.0,3.0,1.0,0.0
17915640,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5089689493179321,0.451190710067749,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.4439628720283508,0.050000000745058,0.0497993640601635,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8362366557121277,0.2926196455955505,0.2056875526905059,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7883509993553162,0.2439509779214859,0.2324508130550384,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7243171334266663,0.1870281845331192,0.8492678999900818,284.8848876953125,284.95001220703125,299.40631103515625,293.941650390625,298.55181884765625,297.8598937988281,284.89324951171875,1.0,0.4191116392612457,0.8428734540939331,0.8428734540939331,1.0,1.0,-2.1466541290283203,0.9593729376792908,1.187281370162964,0.4706096351146698,0.871327817440033,0.871327817440033,0.0,90.39030456542967,124.0,43660.046875,0.0,892.0744018554688,1.0,280.65753173828125,283.50994873046875,297.0248718261719,299.9084167480469,293.1499938964844,293.1499938964844,280.95001220703125,39324.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898988127708435,1.0,0.0,0.0,3.6506423950195312,3.6506669521331774,8.892664027371211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.7353515625,0.0,1558.760498046875,1895.4371337890625,0.0,2379.4541015625,0.9084386229515076,1.0,0.0,3.0,1.0,0.0
17915700,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9910777807235718,0.5059915781021118,0.4566862881183624,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.4337864518165588,0.050000000745058,0.0500405207276344,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8249263763427734,0.2939152717590332,0.2066190391778946,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7772001028060913,0.2454622089862823,0.2339832186698913,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7144432067871094,0.1878169029951095,0.853560745716095,285.0457763671875,284.95001220703125,299.4205017089844,293.9313659667969,298.5487976074219,297.84210205078125,285.0544128417969,1.0,0.4256270229816437,0.8421086072921753,0.8421086072921753,1.0,1.0,-2.1620635986328125,0.9665786027908324,1.19548499584198,0.4750951528549194,0.982965052127838,0.982965052127838,0.0,96.95735168457033,124.0,43255.109375,0.0,930.6567993164062,1.0,280.90167236328125,283.6708374023437,296.9344482421875,299.697509765625,293.1499938964844,293.1499938964844,280.95001220703125,33506.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858666181564331,1.0,0.0,0.0,3.719853162765503,3.7198774814605713,9.233043556378108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.47265625,0.0,1593.270263671875,1895.4371337890625,0.0,2342.9697265625,0.9211134910583496,1.0,0.0,3.0,1.0,0.0
17915760,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9822505116462708,0.5060983300209045,0.4557190835475921,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.4278998076915741,0.050000000745058,0.0502036698162555,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8185681104660034,0.2954253256320953,0.2077421844005584,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7711763381958008,0.2471327483654022,0.2356702238321304,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7085210680961609,0.1887801736593246,0.8583166003227234,285.06011962890625,284.95001220703125,299.4347229003906,293.9212341308594,298.5523376464844,297.8367004394531,285.05963134765625,1.0,0.4298411905765533,0.8409212827682495,0.8409212827682495,1.0,1.0,-2.169825553894043,0.9702466130256652,1.199578881263733,0.4767628610134125,1.0,1.0,0.0,101.29808044433594,112.0,43424.73828125,0.0,954.3477783203124,1.0,280.94268798828125,283.67059326171875,296.92291259765625,299.73345947265625,293.1499938964844,293.1499938964844,280.6499938964844,32643.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855780124664307,1.0,0.0,0.0,3.805118560791016,3.805143594741821,9.6611688604753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.31298828125,0.0,1686.5115966796875,1895.4371337890625,0.0,2340.36376953125,0.9377022981643676,1.0,0.0,3.0,1.0,0.0
17915820,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9790918231010436,0.5069460272789001,0.4563037157058716,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4256273806095123,0.050000000745058,0.0502722822129726,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8167036175727844,0.2966678738594055,0.208775445818901,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7697576284408569,0.2486268728971481,0.2372559458017349,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7068309187889099,0.1896933168172836,0.8629413843154907,284.9132385253906,284.95001220703125,299.448974609375,293.9112243652344,298.5587463378906,297.83642578125,284.89996337890625,1.0,0.432413101196289,0.8397339582443237,0.8397339582443237,1.0,1.0,-2.1793112754821777,0.9746959805488586,1.204615354537964,0.4790577292442322,0.9368319511413574,0.9368319511413574,0.0,103.30239868164062,112.0,44512.48828125,0.0,971.076171875,1.0,280.6947021484375,283.4892578125,296.975341796875,299.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,34786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953118681907654,1.0,0.0,0.0,3.828546285629273,3.828571796417236,9.780501386558171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.96630859375,0.0,1731.5096435546875,1895.4371337890625,0.0,2428.64208984375,0.9430978298187256,1.0,0.0,3.0,1.0,0.0
17915880,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9790613651275636,0.5079425573348999,0.4570477604866028,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.425308495759964,0.050000000745058,0.0502820946276187,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8171757459640503,0.2976437509059906,0.2095195800065994,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.770720362663269,0.2499337345361709,0.2385526746511459,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.70749431848526,0.1905142217874527,0.8667505383491516,284.8873596191406,284.95001220703125,299.4633178710937,293.9013977050781,298.56671142578125,297.8389587402344,284.8902893066406,1.0,0.4336006641387939,0.8385466933250427,0.8385466933250427,1.0,1.0,-2.1872448921203613,0.978392481803894,1.2088524103164673,0.4809570908546448,0.8988319635391235,0.8988319635391235,0.0,103.77530670166016,100.0,44469.8125,0.0,980.6846923828124,1.0,280.6567077636719,283.4817199707031,296.95343017578125,299.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,37964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003326654434204,1.0,0.0,0.0,3.758966207504273,3.758991479873657,9.428228509023028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.65185546875,0.0,1672.9512939453125,1895.4371337890625,0.0,2474.467041015625,0.9307300448417664,1.0,0.0,3.0,1.0,0.0
17915940,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9819923639297484,0.5092381834983826,0.4580997824668884,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.4267509877681732,0.050000000745058,0.0502376370131969,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8200010061264038,0.2986013293266296,0.2101828604936599,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7740679383277893,0.2512316703796386,0.2397590279579162,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.7104451060295105,0.1913725137710571,0.8703831434249878,284.7909851074219,284.95001220703125,299.4777526855469,293.8917541503906,298.5755615234375,297.8431091308594,284.7899475097656,1.0,0.4337181448936462,0.8373593688011169,0.8373593688011169,1.0,1.0,-2.195064067840576,0.9820348620414734,1.213029146194458,0.4828144013881683,0.79990154504776,0.79990154504776,0.0,102.87091064453124,100.0,45006.72265625,0.0,985.0894775390624,1.0,280.3994140625,283.3703918457031,296.9629211425781,300.00543212890625,293.1499938964844,293.1499938964844,280.3500061035156,43552.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085512518882751,1.0,0.0,0.0,3.618075370788574,3.61810040473938,8.734709808777552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.2392578125,0.0,1553.9532470703125,1895.4371337890625,0.0,2549.8583984375,0.9003831744194031,1.0,0.0,3.0,1.0,0.0
17916000,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9870464205741882,0.510938823223114,0.4592526853084564,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.4297031462192535,0.050000000745058,0.0501510389149189,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8247317671775818,0.2996731102466583,0.2107856422662735,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7794252038002014,0.2526174783706665,0.240898847579956,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7151023149490356,0.192331001162529,0.8738942742347717,284.8711242675781,284.95001220703125,299.4923095703125,293.88232421875,298.5849304199219,297.8480529785156,284.8780822753906,1.0,0.4329872131347656,0.8361721038818359,0.8361721038818359,1.0,1.0,-2.202653646469116,0.9855676293373108,1.2170859575271606,0.4845992624759674,0.8116399049758911,0.8116399049758911,0.0,100.89301300048828,88.0,44755.18359375,0.0,985.2591552734376,1.0,280.3585510253906,283.4604797363281,296.91168212890625,299.8772888183594,293.1499938964844,293.1499938964844,280.6499938964844,42791.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809598445892334,1.0,0.0,0.0,3.443291425704956,3.443314790725708,7.911173156571749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.09619140625,0.0,1363.0599365234375,1895.4371337890625,0.0,2559.495849609375,0.8664327263832092,1.0,0.0,3.0,1.0,0.0
17916060,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9945651888847352,0.5135519504547119,0.461041659116745,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.4346241950988769,0.050000000745058,0.0500181540846824,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8321142792701721,0.3012050986289978,0.2115865051746368,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7875654101371765,0.2543528079986572,0.2422295659780502,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.721934974193573,0.1936101764440536,0.8782370090484619,285.01690673828125,284.95001220703125,299.50701904296875,293.87310791015625,298.5943908691406,297.8529052734375,285.0248718261719,1.0,0.4316821694374084,0.8355821371078491,0.8355821371078491,1.0,1.0,-2.212414503097534,0.9902198314666748,1.2221946716308594,0.4869929850101471,0.9054614901542664,0.9054614901542664,0.0,97.80509185791016,88.0,44291.73046875,0.0,983.4159545898438,1.0,280.5963439941406,283.6097717285156,296.8297119140625,299.6536560058594,293.1499938964844,293.1499938964844,280.6499938964844,34938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012570142745972,1.0,0.0,0.0,3.5019564628601074,3.501978874206543,8.183042154996656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.46923828125,0.0,1366.9931640625,1895.4371337890625,0.0,2482.923583984375,0.8740982413291931,1.0,0.0,3.0,1.0,0.0
17916120,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.5165644884109497,0.4589243531227112,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.4402713775634765,0.050000000745058,0.0498806647956371,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.840526819229126,0.3029293119907379,0.212649792432785,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.796735942363739,0.2562524080276489,0.2438376396894455,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7294650673866272,0.1950770020484924,0.8838542699813843,285.0243835449219,284.95001220703125,299.5219116210937,293.8641662597656,298.6047668457031,297.8593444824219,285.02227783203125,1.0,0.4297924637794494,0.8349921703338623,0.8349921703338623,1.0,1.0,-2.219083547592163,0.9932619333267212,1.225821614265442,0.4890833795070648,0.9362384676933287,0.9362384676933287,0.0,94.5364761352539,76.0,44541.37890625,0.0,978.011962890625,1.0,280.6409606933594,283.60015869140625,296.831298828125,299.701171875,293.1499938964844,293.1499938964844,280.3500061035156,32657.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980667352676392,1.0,0.0,0.0,3.60072660446167,3.600749492645264,8.651144867144467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.71728515625,0.0,1454.363037109375,1895.4371337890625,0.0,2453.762939453125,0.8919605612754822,1.0,0.0,3.0,1.0,0.0
17916180,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.5203163623809814,0.4482570886611938,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.4454030394554138,0.050000000745058,0.0497674271464347,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8481237292289734,0.3043115437030792,0.2136687934398651,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8049739599227905,0.2579202651977539,0.2454277724027633,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7362678647041321,0.1964163035154342,0.8896743059158325,284.875732421875,284.95001220703125,299.5369873046875,293.85546875,298.61688232421875,297.8692626953125,284.8660888671875,1.0,0.427078902721405,0.8344022631645203,0.8344022631645203,1.0,1.0,-2.216861724853516,0.9921826720237732,1.2246791124343872,0.4881689548492431,0.8401781320571899,0.8401781320571899,0.0,91.59280395507812,76.0,45242.77734375,0.0,964.4085083007812,1.0,280.3994445800781,283.43145751953125,296.8939208984375,299.91339111328125,293.1499938964844,293.1499938964844,280.3500061035156,37323.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057198524475098,1.0,0.0,0.0,3.5782246589660645,3.5782482624053955,8.543356670998037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.017578125,0.0,1464.482666015625,1895.4371337890625,0.0,2523.834716796875,0.8874132037162781,1.0,0.0,3.0,1.0,0.0
17916240,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.5251268148422241,0.4365725815296173,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4514129161834717,0.050000000745058,0.0496465042233467,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8563928604125977,0.3054897785186767,0.2144295275211334,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8135250806808472,0.2594479918479919,0.2467736303806305,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7436978220939636,0.1976968795061111,0.8948171734809875,284.89068603515625,284.95001220703125,299.55230712890625,293.8470764160156,298.6305236816406,297.8818664550781,284.89501953125,1.0,0.4237149655818939,0.8338122963905334,0.8338122963905334,1.0,1.0,-2.211392879486084,0.9894737005233764,1.221919298171997,0.4866639375686645,0.8241201043128967,0.8241201043128967,0.0,88.37213134765625,64.0,44849.21484375,0.0,946.8486938476562,1.0,280.35858154296875,283.46746826171875,296.8751220703125,299.8390197753906,293.1499938964844,293.1499938964844,280.6499938964844,40198.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084610104560852,1.0,0.0,0.0,3.444122791290283,3.444145679473877,7.914993602753384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.1259765625,0.0,1345.59814453125,1895.4371337890625,0.0,2549.028076171875,0.8632814288139343,1.0,0.0,3.0,1.0,0.0
17916300,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.5317350625991821,0.4230746328830719,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.4588736295700073,0.050000000745058,0.0495108067989349,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.866425633430481,0.3070161938667297,0.2152569591999054,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8231129050254822,0.2612395584583282,0.2481887191534042,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.752684473991394,0.1992522478103637,0.9004589915275574,285.0191955566406,284.95001220703125,299.5679016113281,293.8389892578125,298.6466064453125,297.8987121582031,285.0250549316406,1.0,0.4198235869407654,0.8332223296165466,0.8332223296165466,1.0,1.0,-2.2044882774353027,0.9860783219337464,1.2184100151062012,0.4847606420516968,0.9101094603538512,0.9101094603538512,0.0,84.73516845703125,64.0,44156.91796875,0.0,926.4103393554688,1.0,280.5962829589844,283.60565185546875,296.8002624511719,299.6204528808594,293.1499938964844,293.1499938964844,280.6499938964844,34199.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010135889053345,1.0,0.0,0.0,3.497974395751953,3.4979968070983887,8.1644429883454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.5517578125,0.0,1357.611572265625,1895.4371337890625,0.0,2480.69580078125,0.8722297549247742,1.0,0.0,3.0,1.0,0.0
17916360,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.5396371483802795,0.4075135290622711,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.4678228199481964,0.050000000745058,0.0493596568703651,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8788623213768005,0.3087116777896881,0.2162974774837494,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8344662189483643,0.2631759941577911,0.2498255223035812,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7638611793518066,0.2010140419006347,0.907277286052704,285.01055908203125,284.95001220703125,299.5837707519531,293.83123779296875,298.66619873046875,297.9216613769531,285.0074768066406,1.0,0.4155075550079345,0.8327997922897339,0.8327997922897339,1.0,1.0,-2.1970226764678955,0.9824311137199402,1.2145916223526,0.4827349781990051,0.9280067086219788,0.9280067086219788,0.0,80.69166564941406,67.0,44182.63671875,0.0,904.03271484375,1.0,280.6408996582031,283.5869140625,296.79949951171875,299.6555480957031,293.1499938964844,293.1499938964844,280.3500061035156,32758.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978017330169678,1.0,0.0,0.0,3.587827444076538,3.587850332260132,8.589272511017043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5087890625,0.0,1441.2503662109375,1895.4371337890625,0.0,2451.343994140625,0.8889293074607849,1.0,0.0,3.0,1.0,0.0
17916420,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.5476029515266418,0.3955810964107513,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.4739554524421692,0.050000000745058,0.0492475815117359,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8892427086830139,0.3101037144660949,0.2173092514276504,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8440418839454651,0.2649119198322296,0.251465380191803,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7735748291015625,0.2027003318071365,0.9145503044128418,284.8661499023437,284.95001220703125,299.59991455078125,293.8238525390625,298.6880187988281,297.94830322265625,284.8577880859375,1.0,0.4130799472332001,0.8323772549629211,0.8323772549629211,1.0,1.0,-2.1944656372070312,0.9811785221099854,1.2132872343063354,0.481885015964508,0.8303318023681641,0.8303318023681641,0.0,77.77336883544922,67.0,44841.9609375,0.0,890.6744384765625,1.0,280.3999328613281,283.4261779785156,296.8585205078125,299.8551025390625,293.1499938964844,293.1499938964844,280.3500061035156,37878.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048125505447388,1.0,0.0,0.0,3.55118465423584,3.551208257675171,8.414722856286971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.45068359375,0.0,1439.6593017578125,1895.4371337890625,0.0,2515.506103515625,0.8816999793052673,1.0,0.0,3.0,1.0,0.0
17916480,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.555261492729187,0.3864553570747375,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.4783001542091369,0.050000000745058,0.0491640828549861,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8975472450256348,0.3113461136817932,0.2181224375963211,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8519647717475891,0.2665437161922455,0.2529285550117492,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7817305326461792,0.2043386995792389,0.9214533567428588,284.8937683105469,284.95001220703125,299.6164245605469,293.8168029785156,298.7101745605469,297.9751281738281,284.8990173339844,1.0,0.4114218056201935,0.8319547176361084,0.8319547176361084,1.0,1.0,-2.1944265365600586,0.9811203479766846,1.213306188583374,0.4817698001861572,0.8217714428901672,0.8217714428901672,0.0,75.65489196777344,70.0,44566.96875,0.0,882.7197875976562,1.0,280.3587951660156,283.47198486328125,296.84014892578125,299.7814025878906,293.1499938964844,293.1499938964844,280.6499938964844,40173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069934248924255,1.0,0.0,0.0,3.4174907207489014,3.417513370513916,7.793059921823442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.99755859375,0.0,1318.784423828125,1895.4371337890625,0.0,2535.533447265625,0.8576703071594238,1.0,0.0,3.0,1.0,0.0
17916540,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.5633000731468201,0.3787495493888855,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.4818299412727356,0.050000000745058,0.0490950644016265,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9051414728164672,0.3129657506942749,0.2190547436475753,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8593374490737915,0.2684586644172668,0.2545181214809418,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7893276214599609,0.2062225937843322,0.9289578795433044,285.0277404785156,284.95001220703125,299.6332702636719,293.8101806640625,298.7324523925781,298.0017395019531,285.0346984863281,1.0,0.4104790389537811,0.8315321803092957,0.8315321803092957,1.0,1.0,-2.1971259117126465,0.9823842644691468,1.2147417068481443,0.4823607802391052,0.9132551550865172,0.9132551550865172,0.0,73.98113250732422,70.0,44076.37109375,0.0,879.025390625,1.0,280.59576416015625,283.6114501953125,296.7700500488281,299.5763244628906,293.1499938964844,293.1499938964844,280.6499938964844,33803.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995538711547852,1.0,0.0,0.0,3.4834015369415283,3.4834234714508057,8.096556598502502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.6474609375,0.0,1339.9146728515625,1895.4371337890625,0.0,2467.346923828125,0.8687430620193481,1.0,0.0,3.0,1.0,0.0
17916600,297.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.5713663697242737,0.3719558119773865,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.4848900437355041,0.050000000745058,0.0490353256464004,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9129514694213868,0.3147682547569275,0.2202313840389251,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.866581380367279,0.2705247700214386,0.2563647329807281,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.796763002872467,0.2082575857639312,0.9375603795051576,285.0288391113281,284.95001220703125,299.6505432128906,293.803955078125,298.7547302246094,298.0279541015625,285.0269775390625,1.0,0.4101925194263458,0.8311096429824829,0.8311096429824829,1.0,1.0,-2.2028541564941406,0.9851043820381165,1.2177497148513794,0.4837566614151001,0.9421122670173644,0.9421122670173644,0.0,72.63020324707031,73.0,44349.3984375,0.0,879.4082641601562,1.0,280.64080810546875,283.5973205566406,296.7756042480469,299.629638671875,293.1499938964844,293.1499938964844,280.3500061035156,32049.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969096899032593,1.0,0.0,0.0,3.587881326675415,3.5879039764404297,8.589530011704483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.234375,0.0,1436.09423828125,1895.4371337890625,0.0,2443.20556640625,0.8885491490364075,1.0,0.0,3.0,1.0,0.0
17916660,297.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5787155032157898,0.3666473031044006,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4872742593288421,0.050000000745058,0.0489893555641174,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9197800755500792,0.3162544667720794,0.2213635891675949,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8728402853012085,0.2723692059516907,0.258184939622879,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8032175898551941,0.2101307809352874,0.9461878538131714,284.88726806640625,284.95001220703125,299.6681823730469,293.79815673828125,298.7763977050781,298.0526428222656,284.8780212402344,1.0,0.410456508398056,0.8307350277900696,0.8307350277900696,1.0,1.0,-2.210330009460449,0.9886662364006042,1.2216637134552002,0.48564013838768,0.8534249663352966,0.8534249663352966,0.0,71.68026733398438,73.0,45287.3046875,0.0,882.9656372070312,1.0,280.3995666503906,283.43115234375,296.8419189453125,299.8536682128906,293.1499938964844,293.1499938964844,280.3500061035156,36298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051104545593262,1.0,0.0,0.0,3.583160161972046,3.583183526992798,8.566940437049197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.51220703125,0.0,1462.2657470703125,1895.4371337890625,0.0,2518.239990234375,0.8880590200424194,1.0,0.0,3.0,1.0,0.0
