time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.5855208039283752,0.3631775379180908,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.4888386130332947,0.050000000745058,0.0489596202969551,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9246387481689452,0.317542552947998,0.2222653329372406,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8774804472923279,0.2740622758865356,0.2597817182540893,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8080638647079468,0.2118622362613678,0.9539703130722046,284.902099609375,284.95001220703125,299.686279296875,293.7928161621094,298.7968444824219,298.0747375488281,284.9069519042969,1.0,0.4111579656600952,0.8303604125976562,0.8303604125976562,1.0,1.0,-2.2184739112854004,0.992550015449524,1.2259238958358765,0.4877013862133026,0.8411145806312561,0.8411145806312561,0.0,71.16194152832031,91.0,45214.0625,0.0,888.813232421875,1.0,280.3585205078125,283.4606628417969,296.8299865722656,299.8031616210937,293.1499938964844,293.1499938964844,280.6499938964844,38895.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80893874168396,1.0,0.0,0.0,3.479812860488892,3.4798357486724854,8.079882718448061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.4375,0.0,1372.5965576171875,1895.4371337890625,0.0,2553.423583984375,0.8700580596923828,1.0,0.0,3.0,1.0,0.0
17916780,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.5922508239746094,0.365743339061737,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.487680047750473,0.050000000745058,0.0489813424646854,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.923768162727356,0.3192191123962402,0.2232945263385772,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8773638606071472,0.2760413587093353,0.2615146338939667,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8084847331047058,0.2137995511293411,0.9622108340263368,285.0450439453125,284.95001220703125,299.7048645019531,293.7879638671875,298.81561279296875,298.0930480957031,285.0536193847656,1.0,0.4145593643188476,0.8299857974052429,0.8299857974052429,1.0,1.0,-2.234779596328736,1.0004072189331057,1.23437237739563,0.4917424619197845,0.9423878192901612,0.9423878192901612,0.0,72.17778015136719,91.0,44900.30859375,0.0,908.4530639648438,1.0,280.5975036621094,283.6079406738281,296.7622375488281,299.6097717285156,293.1499938964844,293.1499938964844,280.6499938964844,33085.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029802441596985,1.0,0.0,0.0,3.5530483722686768,3.5530710220336914,8.423557460446318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.4716796875,0.0,1406.7313232421875,1895.4371337890625,0.0,2498.7041015625,0.8836411833763123,1.0,0.0,3.0,1.0,0.0
17916840,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.5981246829032898,0.3722330629825592,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4847629964351654,0.050000000745058,0.0490371100604534,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9195829629898072,0.3211217820644378,0.2246113866567611,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.874448299407959,0.2782014906406402,0.2635514140129089,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8063328266143799,0.2158613204956054,0.971548557281494,285.0610656738281,284.95001220703125,299.7239074707031,293.7835693359375,298.8316345214844,298.10577392578125,285.06072998046875,1.0,0.4195036888122558,0.8296111226081848,0.8296111226081848,1.0,1.0,-2.2578771114349365,1.0115201473236084,1.246356964111328,0.4976491630077362,0.989496648311615,0.989496648311615,0.0,74.26510620117188,109.0,45458.8125,0.0,939.2063598632812,1.0,280.64141845703125,283.6026916503906,296.7704772949219,299.6808776855469,293.1499938964844,293.1499938964844,280.3500061035156,31217.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018943667411804,1.0,0.0,0.0,3.670764446258545,3.670787811279297,8.990965625343961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.20751953125,0.0,1520.404052734375,1895.4371337890625,0.0,2488.757568359375,0.9067400693893432,1.0,0.0,3.0,1.0,0.0
17916900,297.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.602349042892456,0.3824213743209839,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.4801548421382904,0.050000000745058,0.0491267368197441,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.912175178527832,0.3227123618125915,0.2259159088134765,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8687945604324341,0.2801384031772613,0.2655962407588959,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8015177249908447,0.2176984995603561,0.980809211730957,284.92462158203125,284.95001220703125,299.74346923828125,293.7797241210937,298.8443298339844,298.11181640625,284.9152526855469,1.0,0.4257701933383941,0.8292365074157715,0.8292365074157715,1.0,1.0,-2.285364151000977,1.0247472524642944,1.260616898536682,0.5047351717948914,0.9161023497581482,0.9161023497581482,0.0,77.35112762451172,109.0,46863.34765625,0.0,978.8983154296876,1.0,280.3973083496094,283.4306640625,296.8408203125,299.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,34054.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119325637817383,1.0,0.0,0.0,3.7089803218841553,3.709004640579224,9.17914803721942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.0419921875,0.0,1584.9912109375,1895.4371337890625,0.0,2581.00146484375,0.9154865145683287,1.0,0.0,3.0,1.0,0.0
17916960,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.6050015091896057,0.3963138163089752,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.4735890626907348,0.050000000745058,0.0492529459297657,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9020771384239196,0.3240494728088379,0.2269877642393112,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8604978322982788,0.2818763256072998,0.2674145698547363,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7940114736557007,0.2192878574132919,0.9889408349990844,284.9232482910156,284.95001220703125,299.7635803222656,293.7763977050781,298.8531799316406,298.11041259765625,284.9273986816406,1.0,0.433104932308197,0.8283441662788391,0.8283441662788391,1.0,1.0,-2.315438747406006,1.0391615629196167,1.2762770652770996,0.5124439001083374,0.9028886556625366,0.9028886556625366,0.0,81.4542007446289,112.0,47270.37890625,0.0,1026.2020263671875,1.0,280.3575134277344,283.4337463378906,296.8357849121094,299.9194030761719,293.1499938964844,293.1499938964844,280.04998779296875,36333.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182159066200256,1.0,0.0,0.0,3.6698756217956543,3.669899940490722,8.986611419459223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.07177734375,0.0,1557.90087890625,1895.4371337890625,0.0,2639.048583984375,0.9100539088249208,1.0,0.0,3.0,1.0,0.0
17917020,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9990000128746032,0.6067209243774414,0.4078202545642853,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4676470756530761,0.050000000745058,0.04936084151268,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8946252465248108,0.3253340125083923,0.2280070334672927,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8542901277542114,0.2835608422756195,0.2691632211208343,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7882740497589111,0.2207414954900741,0.9963714480400084,284.8323974609375,284.95001220703125,299.7842712402344,293.7735900878906,298.8594055175781,298.1038818359375,284.8314514160156,1.0,0.4390612840652466,0.8274518251419067,0.8274518251419067,1.0,1.0,-2.3416519165039062,1.051675796508789,1.2899762392044067,0.519278883934021,0.8206931948661804,0.8206931948661804,0.0,84.99556732177734,112.0,48275.90234375,0.0,1068.215576171875,1.0,280.1011047363281,283.3162841796875,296.85955810546875,300.08026123046875,293.1499938964844,293.1499938964844,280.04998779296875,40582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282962441444397,1.0,0.0,0.0,3.5894615650177,3.589485645294189,8.597098144491611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.8212890625,0.0,1500.5731201171875,1895.4371337890625,0.0,2732.591064453125,0.892490804195404,1.0,0.0,3.0,1.0,0.0
17917080,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6083199977874756,0.41818767786026,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.4617016315460205,0.050000000745058,0.0494607202708721,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8882077932357788,0.3266621828079223,0.228948712348938,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.849064826965332,0.2852660119533539,0.2708183825016022,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7833190560340881,0.2221359759569168,1.0030577182769775,284.900146484375,284.95001220703125,299.8055419921875,293.7713928222656,298.864990234375,298.0957946777344,284.9057006835937,1.0,0.4446310400962829,0.8265594244003296,0.8265594244003296,1.0,1.0,-2.365379810333252,1.0630114078521729,1.302368402481079,0.52537602186203,0.8363197445869446,0.8363197445869446,0.0,88.2619400024414,115.0,48417.6875,0.0,1107.2423095703125,1.0,280.0588073730469,283.38250732421875,296.82305908203125,299.99609375,293.1499938964844,293.1499938964844,280.3500061035156,40008.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319708704948425,1.0,0.0,0.0,3.4783637523651123,3.478386878967285,8.073154731391696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.904296875,0.0,1379.0494384765625,1895.4371337890625,0.0,2766.800048828125,0.8714542984962463,1.0,0.0,3.0,1.0,0.0
17917140,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.610545814037323,0.4272344410419464,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4565019607543945,0.050000000745058,0.0495499037206172,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8832095861434937,0.3284116983413696,0.230073794722557,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8450936079025269,0.2872909903526306,0.272652268409729,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7794933915138245,0.2237526327371597,1.010161519050598,285.043701171875,284.95001220703125,299.82745361328125,293.769775390625,298.8713073730469,298.08843994140625,285.0508117675781,1.0,0.449872076511383,0.8256670832633972,0.8256670832633972,1.0,1.0,-2.3884429931640625,1.0740318298339844,1.314411163330078,0.5312739014625549,0.9380905032157898,0.9380905032157898,0.0,91.24339294433594,115.0,48193.19140625,0.0,1145.0810546875,1.0,280.2976379394531,283.5263671875,296.7528991699219,299.80108642578125,293.1499938964844,293.1499938964844,280.3500061035156,33400.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826529860496521,1.0,0.0,0.0,3.557420015335083,3.5574426651000977,8.44429848712025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.7705078125,0.0,1413.6328125,1895.4371337890625,0.0,2716.166259765625,0.8848922252655029,1.0,0.0,3.0,1.0,0.0
17917200,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9990000128746032,0.6155921816825867,0.4087579548358917,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.6395978331565857,0.1258832812309265,0.1127337142825126,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8983253240585327,0.3304977715015411,0.2312929332256317,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8591887354850769,0.2896158993244171,0.2745392322540283,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7932665944099426,0.225630983710289,1.0172085762023926,285.09161376953125,284.95001220703125,299.8500061035156,293.7687683105469,298.8822631835937,298.0873107910156,285.09552001953125,1.0,0.4568145871162414,0.8247747421264648,0.8247747421264648,1.0,1.0,-2.454310655593872,1.1058335304260254,1.3484772443771362,0.5479492545127869,1.0,1.0,0.0,88.7279281616211,118.0,49359.5234375,0.0,1210.7369384765625,1.0,280.3414611816406,283.5482177734375,296.76318359375,299.8896179199219,293.1499938964844,293.1499938964844,280.04998779296875,31006.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260788321495056,1.0,0.0,0.0,3.678030252456665,3.678053617477417,9.026593374983348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.25634765625,0.0,1526.9285888671875,1895.4371337890625,0.0,2711.974365234375,0.9085996747016908,1.0,0.0,3.0,1.0,0.0
17917260,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.6209046244621277,0.4160791933536529,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6476398706436157,0.1227236911654472,0.1192642301321029,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8947083950042725,0.3321489691734314,0.2326874285936355,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8563811779022217,0.2915855646133423,0.2766806185245514,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7905891537666321,0.2271125167608261,1.025277853012085,284.95965576171875,284.95001220703125,299.8731384277344,293.7682800292969,298.8773193359375,298.05841064453125,284.9491271972656,1.0,0.4627909362316131,0.8234076499938965,0.8234076499938965,1.0,1.0,-2.484931945800781,1.1203557252883911,1.36457622051239,0.556131899356842,0.9472939372062684,0.9472939372062684,0.0,91.52637481689452,118.0,50961.72265625,0.0,1259.0802001953125,1.0,280.0969543457031,283.3710327148437,296.8388366699219,300.1752014160156,293.1499938964844,293.1499938964844,280.04998779296875,32924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837171733379364,1.0,0.0,0.0,3.739478826522827,3.739503145217896,9.330726129519462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.6708984375,0.0,1611.43603515625,1895.4371337890625,0.0,2815.302734375,0.9219998121261596,1.0,0.0,3.0,1.0,0.0
17917320,297.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6237915754318237,0.4272457659244537,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6391440033912659,0.1212692409753799,0.1175706982612609,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8879284262657166,0.3332761526107788,0.2336931377649307,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.850749135017395,0.2931053042411804,0.2783923149108886,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7849856019020081,0.2281061559915542,1.031171202659607,284.9325866699219,284.95001220703125,299.89678955078125,293.7682189941406,298.8729858398437,298.0303039550781,284.9340515136719,1.0,0.4681474864482879,0.8220406174659729,0.8220406174659729,1.0,1.0,-2.5066637992858887,1.1306511163711548,1.376012682914734,0.5616474151611328,0.9245057702064514,0.9245057702064514,0.0,95.02980041503906,121.0,51281.9375,0.0,1300.5433349609375,1.0,280.0572509765625,283.3487854003906,296.83697509765625,300.17138671875,293.1499938964844,293.1499938964844,279.75,35395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444213271141052,1.0,0.0,0.0,3.7236387729644775,3.723663330078125,9.251845085600509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.115234375,0.0,1612.0380859375,1895.4371337890625,0.0,2883.05029296875,0.9211629629135132,1.0,0.0,3.0,1.0,0.0
17917380,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9990000128746032,0.625344455242157,0.4376254677772522,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.6331427693367004,0.1209486424922943,0.1168879196047782,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8817140460014343,0.3341817557811737,0.2345015108585357,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8456399440765381,0.2944062352180481,0.2798506021499634,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7797279953956604,0.2288497239351272,1.0356444120407104,284.8278503417969,284.95001220703125,299.9209289550781,293.7685852050781,298.87060546875,298.00543212890625,284.8270568847656,1.0,0.4730830192565918,0.8206735253334045,0.8206735253334045,1.0,1.0,-2.5264151096343994,1.1399922370910645,1.3864227533340454,0.5666106939315796,0.8328191637992859,0.8328191637992859,0.0,98.34224700927734,121.0,52180.6953125,0.0,1339.3587646484375,1.0,279.7997131347656,283.2232971191406,296.8565673828125,300.3251342773437,293.1499938964844,293.1499938964844,279.75,40208.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543692827224731,1.0,0.0,0.0,3.643845558166504,3.643870115280152,8.859581157594221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.62060546875,0.0,1557.7684326171875,1895.4371337890625,0.0,2976.210205078125,0.9042755961418152,1.0,0.0,3.0,1.0,0.0
17917440,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.6264203190803528,0.4472666680812835,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6289509534835815,0.1212141215801239,0.1169554740190506,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8760381937026978,0.3350664675235748,0.2351559996604919,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8410055637359619,0.2956456840038299,0.2811039388179779,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7748422026634216,0.2294948548078537,1.0390578508377075,284.89093017578125,284.95001220703125,299.945556640625,293.76934814453125,298.86981201171875,297.98309326171875,284.8955383300781,1.0,0.4776423573493957,0.819306492805481,0.819306492805481,1.0,1.0,-2.5444753170013428,1.1485148668289185,1.3959603309631348,0.5711151361465454,0.8433547616004944,0.8433547616004944,0.0,101.4709243774414,124.0,52174.66796875,0.0,1375.776123046875,1.0,279.7583312988281,283.2851867675781,296.8183288574219,300.2291564941406,293.1499938964844,293.1499938964844,280.04998779296875,40053.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575069904327393,1.0,0.0,0.0,3.532402515411377,3.532426118850708,8.325947646881104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.72119140625,0.0,1435.5828857421875,1895.4371337890625,0.0,3005.6259765625,0.8831635117530823,1.0,0.0,3.0,1.0,0.0
17917500,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6279824376106262,0.4555726945400238,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6262488961219788,0.1219173818826675,0.1174991950392723,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.871616780757904,0.3363430202007293,0.2359603494405746,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8374305963516235,0.2971546947956085,0.2824728190898895,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7709682583808899,0.230345994234085,1.042760729789734,285.03179931640625,284.95001220703125,299.9706115722656,293.7704772949219,298.8714294433594,297.9648132324219,285.03729248046875,1.0,0.4819177091121673,0.8179394006729126,0.8179394006729126,1.0,1.0,-2.5621678829193115,1.1568617820739746,1.405306100845337,0.5754923820495605,0.9402657747268676,0.9402657747268676,0.0,104.2842788696289,124.0,51791.48828125,0.0,1410.818115234375,1.0,279.9988098144531,283.42974853515625,296.7504272460937,300.0233459472656,293.1499938964844,293.1499938964844,280.04998779296875,33836.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517031669616699,1.0,0.0,0.0,3.599083185195923,3.599106311798096,8.643249316264701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.04736328125,0.0,1461.289794921875,1895.4371337890625,0.0,2951.2255859375,0.8944107294082642,1.0,0.0,3.0,1.0,0.0
17917560,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6297712922096252,0.4625316858291626,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6247183084487915,0.1228575110435485,0.1183670908212661,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.868454098701477,0.3377635776996612,0.2369846403598785,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8349200487136841,0.2987651526927948,0.2840486466884613,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7681687474250793,0.2313040345907211,1.0472815036773682,285.036865234375,284.95001220703125,299.99609375,293.7719421386719,298.87518310546875,297.9500732421875,285.0360107421875,1.0,0.4859912991523742,0.816555917263031,0.816555917263031,1.0,1.0,-2.580128192901612,1.165330410003662,1.4147977828979492,0.5799359679222107,0.9733066558837892,0.9733066558837892,0.0,106.78211212158205,127.0,52228.546875,0.0,1445.270751953125,1.0,280.0417785644531,283.4223022460937,296.7593078613281,300.0902404785156,293.1499938964844,293.1499938964844,279.75,32270.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504348993301392,1.0,0.0,0.0,3.6943514347076416,3.694375276565552,9.106881861953298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.775390625,0.0,1554.8309326171875,1895.4371337890625,0.0,2939.344482421875,0.9127383828163148,1.0,0.0,3.0,1.0,0.0
17917620,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6309472918510437,0.4691311120986938,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6235246658325195,0.123768925666809,0.1193287447094917,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.86548912525177,0.3388044834136963,0.2379170805215835,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8325828909873962,0.3000791668891907,0.2855229377746582,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7655741572380066,0.2320416718721389,1.0515201091766355,284.8988342285156,284.95001220703125,300.0220031738281,293.7737731933594,298.8795166015625,297.9361877441406,284.8924865722656,1.0,0.4898613095283508,0.8151724338531494,0.8151724338531494,1.0,1.0,-2.597200870513916,1.173359751701355,1.423841118812561,0.5841675996780396,0.8894354104995728,0.8894354104995728,0.0,109.1840362548828,127.0,53419.0546875,0.0,1478.5482177734375,1.0,279.797119140625,283.25811767578125,296.8231811523437,300.3305053710937,293.1499938964844,293.1499938964844,279.75,35764.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858708918094635,1.0,0.0,0.0,3.700045585632324,3.7000699043273926,9.134976721725252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.263671875,0.0,1587.777587890625,1895.4371337890625,0.0,3016.89697265625,0.9143393039703368,1.0,0.0,3.0,1.0,0.0
17917680,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6317370533943176,0.4759761691093445,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6221335530281067,0.1246137171983718,0.1202176511287689,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8621207475662231,0.3396015167236328,0.2385697811841964,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8298984169960022,0.3011875450611114,0.2866964340209961,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7626440525054932,0.2325974255800247,1.0546152591705322,284.9111328125,284.95001220703125,300.0482788085937,293.77593994140625,298.8840637207031,297.92236328125,284.9141845703125,1.0,0.4934971034526825,0.813788890838623,0.813788890838623,1.0,1.0,-2.6124095916748047,1.1804847717285156,1.4319247007369995,0.5879039764404297,0.8798858523368835,0.8798858523368835,0.0,111.62085723876952,130.0,53493.38671875,0.0,1509.8525390625,1.0,279.7575378417969,283.2740783691406,296.8163452148437,300.293701171875,293.1499938964844,293.1499938964844,280.04998779296875,37689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862667441368103,1.0,0.0,0.0,3.633553504943848,3.633577585220337,8.809604423731798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.53076171875,0.0,1527.5299072265625,1895.4371337890625,0.0,3054.024658203125,0.903055727481842,1.0,0.0,3.0,1.0,0.0
17917740,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9990000128746032,0.6331365704536438,0.4822397828102112,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6210469603538513,0.1255782544612884,0.1211318895220756,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8592463731765747,0.3407406806945801,0.2392748147249221,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8276153206825256,0.3025406897068023,0.2879043817520141,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7601070404052734,0.2333386838436126,1.057760238647461,285.0477294921875,284.95001220703125,300.0749206542969,293.7784118652344,298.8899841308594,297.9107666015625,285.0531616210937,1.0,0.4969567656517029,0.8124054074287415,0.8124054074287415,1.0,1.0,-2.6271111965179443,1.1873680353164673,1.439743161201477,0.5914692282676697,0.9797768592834472,0.9797768592834472,0.0,113.90286254882812,130.0,53024.20703125,0.0,1540.1031494140625,1.0,280.0012512207031,283.4180908203125,296.7604675292969,300.1046142578125,293.1499938964844,293.1499938964844,280.04998779296875,33137.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577032685279846,1.0,0.0,0.0,3.69955849647522,3.69958233833313,9.132571108239064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.9462890625,0.0,1567.297607421875,1895.4371337890625,0.0,3007.46630859375,0.9160423278808594,1.0,0.0,3.0,1.0,0.0
17917800,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.6348609924316406,0.4875217080116272,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6205676794052124,0.1266386955976486,0.1221628934144973,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8572713136672974,0.3420582711696625,0.2402055263519287,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8260909914970398,0.3040289282798767,0.2893354296684265,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7583351731300354,0.2342087030410766,1.061771273612976,285.0541076660156,284.95001220703125,300.1019287109375,293.7811584472656,298.8973083496094,297.90142822265625,285.0535583496094,1.0,0.5003154873847961,0.8110219240188599,0.8110219240188599,1.0,1.0,-2.6423540115356445,1.1945079565048218,1.4478460550308228,0.5951708555221558,1.0,1.0,0.0,115.94570922851562,133.0,53404.24609375,0.0,1570.338623046875,1.0,280.04254150390625,283.413330078125,296.7725830078125,300.1766662597656,293.1499938964844,293.1499938964844,279.75,32350.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569858074188232,1.0,0.0,0.0,3.787589550018311,3.787614345550537,9.57236238718906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.8173828125,0.0,1663.3641357421875,1895.4371337890625,0.0,3000.739013671875,0.933550238609314,1.0,0.0,3.0,1.0,0.0
17917860,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6359559297561646,0.492674857378006,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6201438903808594,0.1275985389947891,0.1231910288333892,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8553277850151062,0.3430123627185821,0.2410644739866256,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8245934844017029,0.3052380383014679,0.2906919121742248,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7566197514533997,0.2348684668540954,1.0655858516693115,284.9111022949219,284.95001220703125,300.1292724609375,293.7841796875,298.9046936035156,297.8919677734375,284.90289306640625,1.0,0.5035597681999207,0.8096766471862793,0.8096766471862793,1.0,1.0,-2.657029867172241,1.2013691663742063,1.4556605815887451,0.5987527370452881,0.9316699504852296,0.9316699504852296,0.0,117.95225524902344,133.0,54689.91796875,0.0,1599.92724609375,1.0,279.7950744628906,283.2406921386719,296.83599853515625,300.4208984375,293.1499938964844,293.1499938964844,279.75,34862.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654261827468872,1.0,0.0,0.0,3.8084099292755127,3.8084352016448975,9.677888783699018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9365234375,0.0,1707.7713623046875,1895.4371337890625,0.0,3079.903564453125,0.9385493993759156,1.0,0.0,3.0,1.0,0.0
17917920,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6365407705307007,0.4983153641223907,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6193237900733948,0.1284371316432953,0.1240894272923469,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8528231382369995,0.3436788618564605,0.2416352182626724,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8226004242897034,0.3062125742435455,0.2917438149452209,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7544308304786682,0.2353173494338989,1.068225622177124,284.904541015625,284.95001220703125,300.15692138671875,293.7874755859375,298.91180419921875,297.8818054199219,284.90704345703125,1.0,0.5066415667533875,0.8083313703536987,0.8083313703536987,1.0,1.0,-2.670011520385742,1.207408428192139,1.462603211402893,0.6018887162208557,0.9099794030189514,0.9099794030189514,0.0,120.0619659423828,136.0,54773.83984375,0.0,1627.8719482421875,1.0,279.7568054199219,283.23992919921875,296.8302001953125,300.3878479003906,293.1499938964844,293.1499938964844,279.45001220703125,37188.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696113228797913,1.0,0.0,0.0,3.756411552429199,3.756436824798584,9.415418276148556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7919921875,0.0,1663.9622802734375,1895.4371337890625,0.0,3119.16455078125,0.9298713207244872,1.0,0.0,3.0,1.0,0.0
17917980,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9990000128746032,0.6369225978851318,0.5038542151451111,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6184746623039246,0.1292290240526199,0.1249374002218246,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.8503667712211609,0.3442790508270263,0.2421510070562362,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8206236362457275,0.3071199953556061,0.2927233576774597,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7522520422935486,0.2356904149055481,1.070478916168213,284.81463623046875,284.95001220703125,300.1848449707031,293.791015625,298.9190979003906,297.8717956542969,284.8167419433594,1.0,0.5095877647399902,0.8069860935211182,0.8069860935211182,1.0,1.0,-2.68219256401062,1.2130589485168457,1.4691334962844849,0.6047996282577515,0.8205196261405945,0.8205196261405945,0.0,122.13356018066406,136.0,55435.79296875,0.0,1654.7396240234375,1.0,279.49920654296875,283.1332702636719,296.8517761230469,300.52783203125,293.1499938964844,293.1499938964844,279.45001220703125,42089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767478466033936,1.0,0.0,0.0,3.642484664916992,3.642509698867798,8.8529657205072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7041015625,0.0,1570.2891845703125,1895.4371337890625,0.0,3186.095947265625,0.9053517580032348,1.0,0.0,3.0,1.0,0.0
17918040,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6374409198760986,0.5093071460723877,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6175909638404846,0.1300303190946579,0.1257359385490417,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8479464054107666,0.3449790775775909,0.2426110208034515,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8186498880386353,0.3080883026123047,0.2936297655105591,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7500753998756409,0.2360873371362686,1.072350025177002,284.8890991210937,284.95001220703125,300.2130432128906,293.7947692871094,298.9268798828125,297.86248779296875,284.89263916015625,1.0,0.5124045014381409,0.8056408166885376,0.8056408166885376,1.0,1.0,-2.6935954093933105,1.2183325290679932,1.4752627611160278,0.6074903607368469,0.8376559615135193,0.8376559615135193,0.0,124.171142578125,139.0,55330.0390625,0.0,1680.545654296875,1.0,279.4582824707031,283.20184326171875,296.8207397460937,300.42724609375,293.1499938964844,293.1499938964844,279.75,40637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777418732643127,1.0,0.0,0.0,3.5299580097198486,3.52998161315918,8.314427759614773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.45556640625,0.0,1437.23095703125,1895.4371337890625,0.0,3195.414794921875,0.8831652402877808,1.0,0.0,3.0,1.0,0.0
17918100,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.6387047171592712,0.5140148401260376,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6171371936798096,0.1309823095798492,0.1266135573387146,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8461918234825134,0.3460952639579773,0.2432733476161956,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8172441720962524,0.3093709349632263,0.2947340905666351,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7484412789344788,0.2367356121540069,1.0749022960662842,285.02490234375,284.95001220703125,300.2414855957031,293.7987060546875,298.9359741210937,297.8553161621094,285.0289306640625,1.0,0.5151581764221191,0.8042955994606018,0.8042955994606018,1.0,1.0,-2.7054951190948486,1.2238465547561646,1.4816484451293943,0.6102823615074158,0.9300185441970824,0.9300185441970824,0.0,126.01710510253906,139.0,54844.33984375,0.0,1706.39697265625,1.0,279.6986083984375,283.3433837890625,296.7640075683594,300.2239990234375,293.1499938964844,293.1499938964844,279.75,34273.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709003329277039,1.0,0.0,0.0,3.5892527103424072,3.58927583694458,8.59609770031966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.888671875,0.0,1453.921875,1895.4371337890625,0.0,3131.25634765625,0.8925557136535645,1.0,0.0,3.0,1.0,0.0
17918160,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.6402215957641602,0.5179451107978821,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6171931624412537,0.1320220977067947,0.1276169717311859,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8451230525970459,0.3473470509052276,0.2441638708114624,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8164478540420532,0.310764729976654,0.2960751056671142,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.747404158115387,0.2375012785196304,1.078414797782898,285.0241394042969,284.95001220703125,300.2701416015625,293.8028564453125,298.9461669921875,297.8499450683594,285.02325439453125,1.0,0.5179003477096558,0.8029499053955078,0.8029499053955078,1.0,1.0,-2.718325614929199,1.2298029661178589,1.4885226488113403,0.613320529460907,0.955530285835266,0.955530285835266,0.0,127.67283630371094,142.0,55201.44921875,0.0,1732.950927734375,1.0,279.74169921875,283.334228515625,296.77996826171875,300.2948608398437,293.1499938964844,293.1499938964844,279.45001220703125,32814.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688645958900452,1.0,0.0,0.0,3.6740145683288574,3.674038171768189,9.006893719742948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0576171875,0.0,1536.0599365234375,1895.4371337890625,0.0,3112.15966796875,0.908513367176056,1.0,0.0,3.0,1.0,0.0
17918220,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6410359144210815,0.5219731330871582,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6171963214874268,0.1329549252986908,0.1286114156246185,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8439185619354248,0.3482210338115692,0.2449618428945541,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8155320882797241,0.3118720054626465,0.2973262667655945,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7462878823280334,0.2380532324314117,1.0816973447799685,284.8909606933594,284.95001220703125,300.29901123046875,293.80718994140625,298.9564819335937,297.8446350097656,284.88653564453125,1.0,0.5205983519554138,0.8016042113304138,0.8016042113304138,1.0,1.0,-2.7307705879211426,1.235562086105347,1.495208501815796,0.61628258228302,0.8708116412162781,0.8708116412162781,0.0,129.3579559326172,142.0,56273.26953125,0.0,1759.28955078125,1.0,279.49774169921875,283.1786804199219,296.8455505371094,300.53338623046875,293.1499938964844,293.1499938964844,279.45001220703125,36689.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876012921333313,1.0,0.0,0.0,3.661759853363037,3.6617839336395264,8.946908565121703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9619140625,0.0,1551.47021484375,1895.4371337890625,0.0,3179.205078125,0.9062542915344238,1.0,0.0,3.0,1.0,0.0
17918280,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6414708495140076,0.5265586376190186,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6168009042739868,0.1337989419698715,0.1294883489608764,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.842166006565094,0.348895400762558,0.245498701930046,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8141092658042908,0.312816321849823,0.2983042299747467,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7447109818458557,0.238450825214386,1.0839277505874634,284.91424560546875,284.95001220703125,300.3280944824219,293.8116760253906,298.9667358398437,297.8392028808594,284.9168395996094,1.0,0.5231990814208984,0.8002585172653198,0.8002585172653198,1.0,1.0,-2.7418372631073,1.2406526803970337,1.501184582710266,0.6188761591911316,0.8685325980186462,0.8685325980186462,0.0,131.1788330078125,130.0,56273.69921875,0.0,1784.4010009765625,1.0,279.45782470703125,283.20263671875,296.841552734375,300.49273681640625,293.1499938964844,293.1499938964844,279.75,38022.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789171576499939,1.0,0.0,0.0,3.589996099472046,3.590019702911377,8.59965894051129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.3193359375,0.0,1482.3123779296875,1895.4371337890625,0.0,3206.431640625,0.8937647342681885,1.0,0.0,3.0,1.0,0.0
17918340,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6428173184394836,0.5262690782546997,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6182032823562622,0.1347405016422271,0.1303191483020782,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8429256081581116,0.3498974740505218,0.2460632175207138,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8151096105575562,0.3140014410018921,0.2992865443229675,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7452915906906128,0.2390238046646118,1.0860073566436768,285.0386657714844,284.95001220703125,300.3573303222656,293.8162841796875,298.9778137207031,297.8353881835937,285.0419006347656,1.0,0.5235689282417297,0.7989128828048706,0.7989128828048706,1.0,1.0,-2.74686050415039,1.2427961826324463,1.504064440727234,0.6200233101844788,0.9599758386611938,0.9599758386611938,0.0,131.27484130859375,130.0,55700.78125,0.0,1792.4307861328125,1.0,279.7002258300781,283.3353271484375,296.7922058105469,300.3050842285156,293.1499938964844,293.1499938964844,279.75,33320.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735674619674683,1.0,0.0,0.0,3.655449628829956,3.655473232269287,8.916100000533334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.6982421875,0.0,1519.1617431640625,1895.4371337890625,0.0,3156.272216796875,0.9062230587005616,1.0,0.0,3.0,1.0,0.0
17918400,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6451982259750366,0.5223329067230225,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6210580468177795,0.1357557773590088,0.1312100291252136,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8457455635070801,0.3510277271270752,0.2468018382787704,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8180466890335083,0.315287172794342,0.3004357516765594,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7476595640182495,0.2397123724222183,1.088719367980957,285.0281982421875,284.95001220703125,300.3866882324219,293.8210144042969,298.989990234375,297.8336486816406,285.0259094238281,1.0,0.5229302644729614,0.7975671887397766,0.7975671887397766,1.0,1.0,-2.74873423576355,1.2434380054473877,1.505296230316162,0.6202546954154968,0.9822587370872498,0.9822587370872498,0.0,130.11900329589844,133.0,55921.51171875,0.0,1789.8485107421875,1.0,279.7421875,283.319091796875,296.8066711425781,300.37286376953125,293.1499938964844,293.1499938964844,279.45001220703125,32459.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723269701004028,1.0,0.0,0.0,3.739799022674561,3.739823341369629,9.332324566457828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0009765625,0.0,1608.2427978515625,1895.4371337890625,0.0,3144.6376953125,0.9229692816734314,1.0,0.0,3.0,1.0,0.0
17918460,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6473820209503174,0.5209099650382996,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6229565739631653,0.13666932284832,0.1321171969175338,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8472101092338562,0.3517768085002899,0.2474659830331802,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8196760416030884,0.3162846565246582,0.3015186190605163,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7488971948623657,0.2402139008045196,1.0914020538330078,284.88134765625,284.95001220703125,300.41619873046875,293.82586669921875,299.0025634765625,297.8323669433594,284.87579345703125,1.0,0.523575484752655,0.7962543368339539,0.7962543368339539,1.0,1.0,-2.7534284591674805,1.2454737424850464,1.507954716682434,0.6210773587226868,0.8873025178909302,0.8873025178909302,0.0,129.8403778076172,133.0,56923.63671875,0.0,1795.6600341796875,1.0,279.49627685546875,283.1525573730469,296.8677673339844,300.6025390625,293.1499938964844,293.1499938964844,279.45001220703125,36421.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795916438102722,1.0,0.0,0.0,3.7305006980896,3.730525732040405,9.285976148021292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9306640625,0.0,1627.8135986328125,1895.4371337890625,0.0,3212.753662109375,0.9214863181114196,1.0,0.0,3.0,1.0,0.0
17918520,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6491939425468445,0.5212406516075134,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6240313053131104,0.1374992579221725,0.1329255104064941,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8474873900413513,0.3523254990577698,0.2478763163089752,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8202127814292908,0.3171203136444092,0.3023405075073242,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7491403222084045,0.2405820935964584,1.0932050943374634,284.897705078125,284.95001220703125,300.44580078125,293.830810546875,299.01483154296875,297.8304443359375,284.9005126953125,1.0,0.524432361125946,0.7949414849281311,0.7949414849281311,1.0,1.0,-2.7584445476531982,1.2476428747177124,1.5108015537261963,0.6220649480819702,0.8755532503128052,0.8755532503128052,0.0,130.12071228027344,136.0,56794.0234375,0.0,1804.6007080078125,1.0,279.45733642578125,283.1737670898437,296.8601379394531,300.5498962402344,293.1499938964844,293.1499938964844,279.75,38378.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822258114814758,1.0,0.0,0.0,3.650030851364136,3.650055170059204,8.889684295354527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8955078125,0.0,1551.0006103515625,1895.4371337890625,0.0,3237.4365234375,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
