time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6516268849372864,0.5219317078590393,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6250153183937073,0.1384635120630264,0.1337704509496688,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8476787805557251,0.353260725736618,0.248380035161972,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8206472396850586,0.3182485401630401,0.3032536804676056,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7492853403091431,0.2411777526140213,1.0953179597854614,285.0310974121094,284.95001220703125,300.4755249023437,293.8358154296875,299.0274658203125,297.8290405273437,285.03521728515625,1.0,0.525526762008667,0.7936286330223083,0.7936286330223083,1.0,1.0,-2.764528751373291,1.2503299713134766,1.514198660850525,0.6232941150665283,0.968796730041504,0.968796730041504,0.0,130.5498504638672,136.0,56169.953125,0.0,1815.905517578125,1.0,279.70147705078125,283.3167419433594,296.8083801269531,300.35137939453125,293.1499938964844,293.1499938964844,279.75,33728.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763731718063354,1.0,0.0,0.0,3.705340385437012,3.705364465713501,9.161140042124316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4501953125,0.0,1578.361083984375,1895.4371337890625,0.0,3182.58251953125,0.9177492260932922,1.0,0.0,3.0,1.0,0.0
17918640,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.6542597413063049,0.5224913358688354,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6262374520301819,0.1395259201526641,0.1347506493330001,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8482086062431335,0.3543745875358581,0.2491314560174942,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8213626742362976,0.3195202648639679,0.3044258058071136,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7497145533561707,0.2419126331806183,1.0984572172164917,285.0306091308594,284.95001220703125,300.5052795410156,293.8409118652344,299.0406494140625,297.8285522460937,285.029296875,1.0,0.5268742442131042,0.7923157215118408,0.7923157215118408,1.0,1.0,-2.7724609375,1.253901720046997,1.5185590982437134,0.6250066757202148,0.9968581199645996,0.9968581199645996,0.0,131.0066375732422,139.0,56462.55078125,0.0,1830.222900390625,1.0,279.7425842285156,283.3085632324219,296.8233947753906,300.42010498046875,293.1499938964844,293.1499938964844,279.45001220703125,32667.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748053312301636,1.0,0.0,0.0,3.78645133972168,3.786476135253906,9.566609833200346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.96484375,0.0,1664.4774169921875,1895.4371337890625,0.0,3167.881103515625,0.93371319770813,1.0,0.0,3.0,1.0,0.0
17918700,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.656062662601471,0.523688793182373,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6272096037864685,0.1404741704463958,0.1357303112745285,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8483260273933411,0.3551085889339447,0.2498102039098739,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.821703314781189,0.3205015957355499,0.3055287301540375,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7498162984848022,0.2424297332763672,1.101441502571106,284.886962890625,284.95001220703125,300.5350952148437,293.84600830078125,299.05352783203125,297.8274230957031,284.88116455078125,1.0,0.5284014940261841,0.7910028696060181,0.7910028696060181,1.0,1.0,-2.780806064605713,1.2576603889465332,1.52314555644989,0.6268568634986877,0.9057480096817015,0.9057480096817015,0.0,131.67941284179688,139.0,57583.09375,0.0,1846.2728271484373,1.0,279.4952087402344,283.1415405273437,296.8866882324219,300.6583557128906,293.1499938964844,293.1499938964844,279.45001220703125,36098.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820378184318542,1.0,0.0,0.0,3.784902572631836,3.7849278450012207,9.55878476815997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2353515625,0.0,1689.259521484375,1895.4371337890625,0.0,3235.675048828125,0.9337112903594972,1.0,0.0,3.0,1.0,0.0
17918760,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6573208570480347,0.5259758234024048,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6275867819786072,0.1413180232048034,0.1365853101015091,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8475849628448486,0.3556143939495086,0.2502180933952331,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8212720155715942,0.3212968111038208,0.3063477873802185,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7491817474365234,0.2427687048912048,1.1033272743225098,284.8981018066406,284.95001220703125,300.5649108886719,293.8511657714844,299.0657043457031,297.8250427246094,284.9008483886719,1.0,0.530013918876648,0.7897195816040039,0.7897195816040039,1.0,1.0,-2.7883236408233643,1.2610220909118652,1.527301549911499,0.6284931302070618,0.8913799524307251,0.8913799524307251,0.0,132.6630859375,142.0,57524.96484375,0.0,1862.60009765625,1.0,279.4569702148437,283.1567687988281,296.8816223144531,300.6141052246094,293.1499938964844,293.1499938964844,279.75,38073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849071264266968,1.0,0.0,0.0,3.713618278503418,3.713643312454224,9.202118462781072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.3115234375,0.0,1620.8892822265625,1895.4371337890625,0.0,3262.54931640625,0.9210872054100036,1.0,0.0,3.0,1.0,0.0
17918820,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.6591547727584839,0.5283670425415039,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6279482245445251,0.1422876417636871,0.1374590843915939,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8468820452690125,0.3565060794353485,0.2507048845291137,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.820854127407074,0.3223822712898254,0.3072401285171509,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7485350966453552,0.243313118815422,1.1053496599197388,285.0357666015625,284.95001220703125,300.5947570800781,293.8562927246094,299.0780639648437,297.8229675292969,285.0403747558594,1.0,0.5317275524139404,0.7884363532066345,0.7884363532066345,1.0,1.0,-2.796332597732544,1.2646241188049316,1.531708598136902,0.630217969417572,0.988234281539917,0.988234281539917,0.0,133.69924926757812,142.0,56889.734375,0.0,1880.0279541015625,1.0,279.70294189453125,283.3045959472656,296.8310241699219,300.4174499511719,293.1499938964844,293.1499938964844,279.75,33754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879328727722168,1.0,0.0,0.0,3.766291618347168,3.7663164138793945,9.465011885367858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3291015625,0.0,1649.1021728515625,1895.4371337890625,0.0,3210.289306640625,0.9313810467720032,1.0,0.0,3.0,1.0,0.0
17918880,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.6612204909324646,0.5303530693054199,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6286395788192749,0.1433553546667099,0.1384621709585189,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8466653227806091,0.3575957715511322,0.2514458894729614,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8208548426628113,0.3236241936683655,0.3083958625793457,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7482843399047852,0.2439953833818435,1.1083393096923828,285.0423889160156,284.95001220703125,300.62457275390625,293.8614501953125,299.0908508300781,297.8216552734375,285.0421447753906,1.0,0.5335819125175476,0.7871530652046204,0.7871530652046204,1.0,1.0,-2.805795669555664,1.2689204216003418,1.5368752479553225,0.6323203444480896,1.0,1.0,0.0,134.6659698486328,145.0,57151.7890625,0.0,1899.502685546875,1.0,279.7430114746094,283.3039855957031,296.8459777832031,300.486328125,293.1499938964844,293.1499938964844,279.45001220703125,33177.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779711127281189,1.0,0.0,0.0,3.8362417221069336,3.8362669944763184,9.81985749604064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.974609375,0.0,1728.2137451171875,1895.4371337890625,0.0,3197.563720703125,0.945105791091919,1.0,0.0,3.0,1.0,0.0
17918940,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6624983549118042,0.5327220559120178,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.629177987575531,0.1443081051111221,0.1394619941711425,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8461902737617493,0.3583210706710815,0.2521256804466247,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.820621132850647,0.3245851993560791,0.3094916045665741,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7478302717208862,0.2444630712270736,1.1111706495285034,284.9010314941406,284.95001220703125,300.65435791015625,293.8665771484375,299.10333251953125,297.8197937011719,284.8940124511719,1.0,0.5355230569839478,0.7858697772026062,0.7858697772026062,1.0,1.0,-2.815382480621338,1.2732641696929932,1.5421183109283447,0.6344844698905945,0.9311997890472412,0.9311997890472412,0.0,135.76365661621094,145.0,58379.046875,0.0,1919.9178466796875,1.0,279.4941711425781,283.1351623535156,296.90826416015625,300.7274475097656,293.1499938964844,293.1499938964844,279.45001220703125,35575.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852443695068359,1.0,0.0,0.0,3.845115900039673,3.845141887664795,9.865342462944682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.701171875,0.0,1757.927734375,1895.4371337890625,0.0,3265.70654296875,0.9472805857658386,1.0,0.0,3.0,1.0,0.0
17919000,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6631667613983154,0.5360139608383179,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6291795372962952,0.1451357901096344,0.1403248608112335,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8449534177780151,0.3587731122970581,0.2525224089622497,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8196983337402344,0.3253234326839447,0.3102881014347076,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.746721625328064,0.2447206228971481,1.1128308773040771,284.9006042480469,284.95001220703125,300.68408203125,293.87164306640625,299.1152038574219,297.8169250488281,284.9030456542969,1.0,0.5374670624732971,0.784586489200592,0.784586489200592,1.0,1.0,-2.8238067626953125,1.277043104171753,1.5467636585235596,0.6363452672958374,0.9115142822265624,0.9115142822265624,0.0,137.11602783203125,148.0,58370.84765625,0.0,1939.827880859375,1.0,279.4565734863281,283.1395568847656,296.9041442871094,300.68865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37652.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883665204048157,1.0,0.0,0.0,3.7857279777526855,3.7857534885406494,9.56295366449922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.0986328125,0.0,1702.302734375,1895.4371337890625,0.0,3294.92822265625,0.9368098974227904,1.0,0.0,3.0,1.0,0.0
17919060,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.9990000128746032,0.663546621799469,0.5395577549934387,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.6290279030799866,0.1459170132875442,0.1411437690258026,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8435623645782471,0.3591656386852264,0.252877801656723,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8186168074607849,0.3260021209716797,0.3110301196575165,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7454399466514587,0.2448993623256683,1.114130973815918,284.8145446777344,284.95001220703125,300.7137451171875,293.8766784667969,299.1268920898437,297.8138427734375,284.81768798828125,1.0,0.5394180417060852,0.7831907272338867,0.7831907272338867,1.0,1.0,-2.831932306289673,1.2806520462036133,1.5512802600860596,0.6380910873413086,0.8233731389045715,0.8233731389045715,0.0,138.54469299316406,148.0,58945.21875,0.0,1959.734619140625,1.0,279.19854736328125,283.0379638671875,296.9267883300781,300.8258972167969,293.1499938964844,293.1499938964844,279.1499938964844,42454.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944187760353088,1.0,0.0,0.0,3.664860010147095,3.6648855209350586,8.962065294326749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.6455078125,0.0,1598.255859375,1895.4371337890625,0.0,3351.505859375,0.9107061624526978,1.0,0.0,3.0,1.0,0.0
17919120,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6640287041664124,0.5433166027069092,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6287391781806946,0.1467177271842956,0.1419185250997543,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8420366644859314,0.3596798479557037,0.2531888782978058,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8173916935920715,0.326762318611145,0.3117134571075439,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.744005024433136,0.245107501745224,1.115065574645996,284.8891906738281,284.95001220703125,300.7433166503906,293.8816223144531,299.1385498046875,297.8108215332031,284.8921203613281,1.0,0.5413600206375122,0.7817949652671814,0.7817949652671814,1.0,1.0,-2.8396987915039062,1.2840839624404907,1.5556148290634155,0.6397249698638916,0.8413052558898926,0.8413052558898926,0.0,140.03684997558594,136.0,58786.51171875,0.0,1979.473388671875,1.0,279.1580505371094,283.10467529296875,296.8995056152344,300.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,40662.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947005271911621,1.0,0.0,0.0,3.5577545166015625,3.5577783584594727,8.445886123809032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0595703125,0.0,1466.9451904296875,1895.4371337890625,0.0,3354.13720703125,0.8892192840576172,1.0,0.0,3.0,1.0,0.0
17919180,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6655049920082092,0.5420433878898621,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6303119659423828,0.1476657092571258,0.1427216082811355,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8431639671325684,0.360597550868988,0.2536647915840149,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.81868577003479,0.3278296291828155,0.3125466108322143,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7448362708091736,0.2455528229475021,1.1163978576660156,285.0184631347656,284.95001220703125,300.7727355957031,293.8865051269531,299.1504821777344,297.80877685546875,285.0208740234375,1.0,0.541179895401001,0.7803992033004761,0.7803992033004761,1.0,1.0,-2.84232234954834,1.2850065231323242,1.557315707206726,0.6401695013046265,0.9288802742958068,0.9288802742958068,0.0,139.7299041748047,136.0,58143.51171875,0.0,1982.2239990234373,1.0,279.39923095703125,283.2421569824219,296.8481750488281,300.5178527832031,293.1499938964844,293.1499938964844,279.45001220703125,34553.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887732207775116,1.0,0.0,0.0,3.610474824905396,3.610498189926148,8.698050919520028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.880859375,0.0,1478.9302978515625,1895.4371337890625,0.0,3288.992919921875,0.8973607420921326,1.0,0.0,3.0,1.0,0.0
17919240,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.66794753074646,0.537266194820404,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6332943439483643,0.1486937850713729,0.1436108946800232,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8462466597557068,0.3616226315498352,0.2543293833732605,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8218006491661072,0.3289867043495178,0.3135688900947571,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7473722100257874,0.246116816997528,1.1184929609298706,285.0076904296875,284.95001220703125,300.80206298828125,293.8912658691406,299.1630554199219,297.80810546875,285.0060729980469,1.0,0.5400816202163696,0.7790034413337708,0.7790034413337708,1.0,1.0,-2.8422000408172607,1.2846239805221558,1.557576060295105,0.6398107409477234,0.9436782598495485,0.9436782598495485,0.0,138.19647216796875,139.0,58281.1484375,0.0,1974.5924072265625,1.0,279.4418334960937,283.2291259765625,296.86456298828125,300.58062744140625,293.1499938964844,293.1499938964844,279.1499938964844,33477.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853474259376526,1.0,0.0,0.0,3.679840087890625,3.679863929748535,9.035478569785482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.306640625,0.0,1547.595703125,1895.4371337890625,0.0,3266.671630859375,0.9101853370666504,1.0,0.0,3.0,1.0,0.0
17919300,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6701708436012268,0.5351607203483582,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6353392004966736,0.149620696902275,0.1445206999778747,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8479316234588623,0.3622693717479706,0.2549126446247101,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8235849738121033,0.3298574686050415,0.3145204186439514,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7487548589706421,0.2465047836303711,1.1205925941467283,284.87615966796875,284.95001220703125,300.8312072753906,293.8959350585937,299.17596435546875,297.8079833984375,284.87353515625,1.0,0.5403280258178711,0.7776076793670654,0.7776076793670654,1.0,1.0,-2.845121145248413,1.2857316732406616,1.5593894720077517,0.6400871872901917,0.8538978099822998,0.8538978099822998,0.0,137.6271514892578,139.0,59099.9375,0.0,1976.5648193359373,1.0,279.1979064941406,283.0819396972656,296.9250793457031,300.8016052246094,293.1499938964844,293.1499938964844,279.1499938964844,37963.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913195133209229,1.0,0.0,0.0,3.641268968582153,3.6412932872772217,8.847057415550807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.6650390625,0.0,1538.130615234375,1895.4371337890625,0.0,3322.545166015625,0.9023904204368592,1.0,0.0,3.0,1.0,0.0
17919360,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6721057891845703,0.5348585247993469,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6365953683853149,0.150490403175354,0.1453447043895721,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8484628200531006,0.3627740442752838,0.2552666068077087,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8243135809898376,0.3306141495704651,0.3152371942996979,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7491783499717712,0.246801421046257,1.1219444274902344,284.9099426269531,284.95001220703125,300.86016845703125,293.90045166015625,299.1885986328125,297.8075256347656,284.9120483398437,1.0,0.540840208530426,0.7762877941131592,0.7762877941131592,1.0,1.0,-2.848658800125122,1.2871297597885132,1.5615289211273191,0.6406214833259583,0.8562897443771362,0.8562897443771362,0.0,137.65956115722656,142.0,58940.98828125,0.0,1982.4559326171875,1.0,279.157958984375,283.1153869628906,296.9185791015625,300.74383544921875,293.1499938964844,293.1499938964844,279.45001220703125,38690.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928738832473755,1.0,0.0,0.0,3.5584700107574463,3.5584936141967773,8.449283654954343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.326171875,0.0,1453.3258056640625,1895.4371337890625,0.0,3337.073486328125,0.8873876333236694,1.0,0.0,3.0,1.0,0.0
17919420,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6745762228965759,0.5349797010421753,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6377684473991394,0.151499256491661,0.1462241262197494,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8488932251930237,0.3636359274387359,0.255728006362915,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8249282240867615,0.331647664308548,0.3160651922225952,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7494977116584778,0.2473146766424179,1.123695731163025,285.0317077636719,284.95001220703125,300.8889465332031,293.9048156738281,299.2013854980469,297.807373046875,285.0343322753906,1.0,0.5416387915611267,0.7749678492546082,0.7749678492546082,1.0,1.0,-2.8535118103027344,1.2891623973846436,1.5643494129180908,0.6414659023284912,0.94419527053833,0.94419527053833,0.0,137.87413024902344,142.0,58357.59375,0.0,1991.3873291015625,1.0,279.3993835449219,283.2461853027344,296.872314453125,300.5513610839844,293.1499938964844,293.1499938964844,279.45001220703125,33642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868342638015747,1.0,0.0,0.0,3.6199445724487305,3.6199679374694815,8.743738248995214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.294921875,0.0,1482.49267578125,1895.4371337890625,0.0,3280.589599609375,0.8985863924026489,1.0,0.0,3.0,1.0,0.0
17919480,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6771137714385986,0.5351409912109375,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6391053795814514,0.1525879502296447,0.1472336500883102,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8495317697525024,0.364619106054306,0.2564040124416351,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8257079124450684,0.3327823579311371,0.3171228170394897,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7499945759773254,0.2479325085878372,1.1263642311096191,285.0221862792969,284.95001220703125,300.9175109863281,293.90899658203125,299.21453857421875,297.8080139160156,285.0206298828125,1.0,0.5427228212356567,0.7736479640007019,0.7736479640007019,1.0,1.0,-2.860207319259644,1.2920727729797363,1.5681346654891968,0.6427938342094421,0.964522659778595,0.964522659778595,0.0,138.1715545654297,145.0,58646.59375,0.0,2003.7574462890625,1.0,279.4419250488281,283.23175048828125,296.88934326171875,300.6233215332031,293.1499938964844,293.1499938964844,279.1499938964844,32704.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852224349975586,1.0,0.0,0.0,3.700779914855957,3.700803756713867,9.138602763414384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8564453125,0.0,1565.3995361328125,1895.4371337890625,0.0,3265.501220703125,0.9143703579902648,1.0,0.0,3.0,1.0,0.0
17919540,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6787706613540649,0.5360801815986633,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6401208639144897,0.1535458117723465,0.1482267677783966,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8496689200401306,0.3652084469795227,0.2569829225540161,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8260353207588196,0.3336119353771209,0.3180849254131317,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7500868439674377,0.2483194917440414,1.128774642944336,284.8843688964844,284.95001220703125,300.9458312988281,293.9130249023437,299.2272033691406,297.8079833984375,284.88037109375,1.0,0.544007420539856,0.7723280191421509,0.7723280191421509,1.0,1.0,-2.8672800064086914,1.2951514720916748,1.5721286535263062,0.6442502737045288,0.8748142123222351,0.8748142123222351,0.0,138.7329864501953,145.0,59660.125,0.0,2018.0859375,1.0,279.1972045898437,283.0740661621094,296.9501342773437,300.8571472167969,293.1499938964844,293.1499938964844,279.1499938964844,36766.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920370936393738,1.0,0.0,0.0,3.685203790664673,3.68522834777832,9.061838568413804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.9462890625,0.0,1578.4791259765625,1895.4371337890625,0.0,3329.2529296875,0.9115414023399352,1.0,0.0,3.0,1.0,0.0
17919600,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6799448728561401,0.5381381511688232,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.640529215335846,0.1544119119644165,0.1490923762321472,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8489633202552795,0.3656162321567535,0.257303923368454,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8256070017814636,0.3342902362346649,0.3187735378742218,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7494526505470276,0.2485527098178863,1.130117416381836,284.90777587890625,284.95001220703125,300.9739074707031,293.9168395996094,299.23907470703125,297.8067626953125,284.9100646972656,1.0,0.5453965663909912,0.7710081338882446,0.7710081338882446,1.0,1.0,-2.873621702194214,1.2978746891021729,1.575747013092041,0.6455100178718567,0.8706425428390503,0.8706425428390503,0.0,139.6244659423828,148.0,59566.875,0.0,2032.8892822265625,1.0,279.1576538085937,283.09814453125,296.943359375,300.80694580078125,293.1499938964844,293.1499938964844,279.45001220703125,38157.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944716453552246,1.0,0.0,0.0,3.611407518386841,3.611431360244751,8.702544960215164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2392578125,0.0,1506.62939453125,1895.4371337890625,0.0,3351.99951171875,0.8985629677772522,1.0,0.0,3.0,1.0,0.0
17919660,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.6816477179527283,0.5403018593788147,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6409370303153992,0.1554099023342132,0.1499892175197601,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8483116626739502,0.3664004802703857,0.257721334695816,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8252063393592834,0.3352557122707367,0.3195557594299316,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7488182783126831,0.2489855140447616,1.1316580772399902,285.03350830078125,284.95001220703125,301.0016784667969,293.9204406738281,299.2508850097656,297.8056335449219,285.0365600585937,1.0,0.5469075441360474,0.7696276903152466,0.7696276903152466,1.0,1.0,-2.880590915679932,1.3008862733840942,1.5797046422958374,0.6468799710273743,0.9611416459083556,0.9611416459083556,0.0,140.5746612548828,148.0,58984.75,0.0,2049.0830078125,1.0,279.4006652832031,283.23291015625,296.8948669433594,300.61346435546875,293.1499938964844,293.1499938964844,279.45001220703125,33514.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890469670295715,1.0,0.0,0.0,3.672141551971436,3.6721653938293457,8.99771237072855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.3125,0.0,1539.2353515625,1895.4371337890625,0.0,3301.293701171875,0.9100942015647888,1.0,0.0,3.0,1.0,0.0
17919720,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.683472216129303,0.5421577095985413,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6416290998458862,0.1564886271953582,0.1510107219219207,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8480625748634338,0.3673348426818847,0.2583699524402618,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8251479268074036,0.3363412618637085,0.320580393075943,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7485085129737854,0.2495248168706894,1.1340736150741575,285.0273132324219,284.95001220703125,301.0291748046875,293.923828125,299.2628479003906,297.80499267578125,285.0258178710937,1.0,0.548570454120636,0.7682472467422485,0.7682472467422485,1.0,1.0,-2.8889617919921875,1.304561734199524,1.5844001770019531,0.6486140489578247,0.9850046634674072,0.9850046634674072,0.0,141.4829559326172,151.0,59298.91796875,0.0,2067.47802734375,1.0,279.4423217773437,283.220703125,296.90936279296875,300.6848449707031,293.1499938964844,293.1499938964844,279.1499938964844,32607.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878685235977173,1.0,0.0,0.0,3.753291130065918,3.7533154487609854,9.399781788488326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.11328125,0.0,1625.0504150390625,1895.4371337890625,0.0,3290.2685546875,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
17919780,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.6844357252120972,0.5445026159286499,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.642099142074585,0.1574281305074691,0.1520092189311981,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.847477912902832,0.3678754568099975,0.2589295506477356,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8247868418693542,0.3371182382106781,0.3215140104293823,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7479274272918701,0.249825969338417,1.1362066268920898,284.8859558105469,284.95001220703125,301.0563659667969,293.9269714355469,299.2743835449219,297.8038330078125,284.8812866210937,1.0,0.5503224730491638,0.7668668031692505,0.7668668031692505,1.0,1.0,-2.8973405361175537,1.3082269430160522,1.589113712310791,0.6503809094429016,0.8942180275917053,0.8942180275917053,0.0,142.5545196533203,151.0,60396.546875,0.0,2086.7861328125,1.0,279.1959533691406,283.0576171875,296.96783447265625,300.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,36310.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949848413467407,1.0,0.0,0.0,3.746753215789795,3.7467782497406006,9.367063285026234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.87109375,0.0,1645.8812255859375,1895.4371337890625,0.0,3356.792236328125,0.9251972436904908,1.0,0.0,3.0,1.0,0.0
17919840,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.684904158115387,0.5477588772773743,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6420286893844604,0.1582621335983276,0.1528661698102951,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8461674451828003,0.3682127594947815,0.2592203617095947,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8237718343734741,0.337724506855011,0.3221591413021087,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7467178702354431,0.2499542981386184,1.1371967792510986,284.9028015136719,284.95001220703125,301.08319091796875,293.9298400878906,299.2852478027344,297.8018493652344,284.9052124023437,1.0,0.5520817041397095,0.7654863595962524,0.7654863595962524,1.0,1.0,-2.9046008586883545,1.3113499879837036,1.593250751495361,0.6518514156341553,0.8847644925117493,0.8847644925117493,0.0,143.88327026367188,154.0,60320.8671875,0.0,2105.5810546875,1.0,279.1571960449219,283.07598876953125,296.9595947265625,300.8712158203125,293.1499938964844,293.1499938964844,279.45001220703125,38005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89771568775177,1.0,0.0,0.0,3.6770541667938232,3.677078723907471,9.02180261164176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.0068359375,0.0,1578.58984375,1895.4371337890625,0.0,3382.28173828125,0.9129496812820436,1.0,0.0,3.0,1.0,0.0
17919900,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6859729290008545,0.5509334802627563,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6420217752456665,0.1592328548431396,0.1537469923496246,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8450062870979309,0.3689427673816681,0.2596022486686706,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.822871208190918,0.3386300802230835,0.3228903114795685,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7455878853797913,0.250287652015686,1.1383346319198608,285.03350830078125,284.95001220703125,301.1096496582031,293.9324645996094,299.2960510253906,297.79998779296875,285.0369873046875,1.0,0.5538808703422546,0.7641059756278992,0.7641059756278992,1.0,1.0,-2.9121782779693604,1.3146265745162964,1.597551703453064,0.6533620357513428,0.9777227640151978,0.9777227640151978,0.0,145.2023468017578,154.0,59692.1015625,0.0,2124.955078125,1.0,279.4021301269531,283.2164611816406,296.9091796875,300.6732482910156,293.1499938964844,293.1499938964844,279.45001220703125,33648.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924731016159058,1.0,0.0,0.0,3.73297119140625,3.7329955101013184,9.298278200731148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.2294921875,0.0,1609.4554443359375,1895.4371337890625,0.0,3333.328369140625,0.923780620098114,1.0,0.0,3.0,1.0,0.0
17919960,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6872450709342957,0.5535911917686462,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.642383337020874,0.1602941900491714,0.1547587215900421,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8443626165390015,0.3698475956916809,0.2602305710315704,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8224213123321533,0.3396749496459961,0.3238793313503265,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7448803782463074,0.2507438957691192,1.1403955221176147,285.0311584472656,284.95001220703125,301.1357421875,293.9347839355469,299.3070373535156,297.798828125,285.0299072265625,1.0,0.5557687878608704,0.7626272439956665,0.7626272439956665,1.0,1.0,-2.921008348464966,1.3184702396392822,1.6025381088256836,0.6551714539527893,1.0,1.0,0.0,146.40682983398438,157.0,59991.3359375,0.0,2145.9892578125,1.0,279.4427795410156,283.2077331542969,296.9217224121094,300.7421569824219,293.1499938964844,293.1499938964844,279.1499938964844,32784.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913930654525757,1.0,0.0,0.0,3.810288429260254,3.81031346321106,9.687438478067634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.130859375,0.0,1693.802978515625,1895.4371337890625,0.0,3323.23291015625,0.9390839338302612,1.0,0.0,3.0,1.0,0.0
17920020,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.687677800655365,0.5565698742866516,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6425948739051819,0.1612160801887512,0.1557502448558807,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8434872627258301,0.3703600466251373,0.2607778310775757,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.821760892868042,0.3404116928577423,0.3247849941253662,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7439942359924316,0.2509659826755523,1.1422131061553955,284.888427734375,284.95001220703125,301.16143798828125,293.936767578125,299.3180236816406,297.7980041503906,284.8831481933594,1.0,0.5576940178871155,0.7611485123634338,0.7611485123634338,1.0,1.0,-2.929713487625122,1.3222368955612185,1.6074765920639038,0.6569780707359314,0.9136011600494384,0.9136011600494384,0.0,147.71995544433594,157.0,61142.6875,0.0,2167.4638671875,1.0,279.1947631835937,283.04168701171875,296.9781799316406,300.9779052734375,293.1499938964844,293.1499938964844,279.1499938964844,36045.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985165953636169,1.0,0.0,0.0,3.808706283569336,3.8087317943573,9.67939513429883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.7158203125,0.0,1717.3653564453125,1895.4371337890625,0.0,3389.752685546875,0.939136266708374,1.0,0.0,3.0,1.0,0.0
17920080,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6875861883163452,0.5603590607643127,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6423079967498779,0.1620229631662368,0.1565937399864196,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8419508337974548,0.3706451058387756,0.2610466480255127,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8204975724220276,0.3409587144851684,0.3253911733627319,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.742539644241333,0.2509999573230743,1.1428548097610474,284.8989562988281,284.95001220703125,301.1867370605469,293.9384765625,299.3288269042969,297.7972412109375,284.9013671875,1.0,0.5595797896385193,0.7596697807312012,0.7596697807312012,1.0,1.0,-2.937106847763061,1.32536780834198,1.611738920211792,0.6584398150444031,0.8994314074516296,0.8994314074516296,0.0,149.25787353515625,145.0,61077.0546875,0.0,2187.910400390625,1.0,279.1567687988281,283.0544738769531,296.968994140625,300.9287414550781,293.1499938964844,293.1499938964844,279.45001220703125,37898.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013348817825316,1.0,0.0,0.0,3.743122100830078,3.743147373199463,9.34891602355492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5341796875,0.0,1653.83056640625,1895.4371337890625,0.0,3416.0244140625,0.9275324940681458,1.0,0.0,3.0,1.0,0.0
17920140,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6884346008300781,0.5594750642776489,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6436928510665894,0.1629569083452224,0.1573917269706726,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8426814675331116,0.3713140189647674,0.2613500356674194,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8213905096054077,0.3417955338954925,0.3260094225406647,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7429976463317871,0.2512288093566894,1.1432942152023315,285.0298156738281,284.95001220703125,301.2115783691406,293.9398193359375,299.33917236328125,297.7964782714844,285.0330810546875,1.0,0.5593156814575195,0.7581910490989685,0.7581910490989685,1.0,1.0,-2.9386544227600098,1.325664758682251,1.6129897832870483,0.6585291028022766,0.9914606809616088,0.9914606809616088,0.0,149.0306854248047,145.0,60309.88671875,0.0,2189.441650390625,1.0,279.403564453125,283.1971130371094,296.91705322265625,300.7244873046875,293.1499938964844,293.1499938964844,279.45001220703125,33904.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961285352706909,1.0,0.0,0.0,3.792227983474731,3.792253017425537,9.595821666152915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.53515625,0.0,1680.9493408203125,1895.4371337890625,0.0,3367.470458984375,0.9371687769889832,1.0,0.0,3.0,1.0,0.0
17920200,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6903370022773743,0.5550518035888672,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6465430855751038,0.1639871299266815,0.1582793444395065,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8453431129455566,0.3721614480018616,0.2618702352046966,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8240824341773987,0.342774361371994,0.3268440663814544,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.74510657787323,0.2516063749790191,1.144503831863403,285.0254821777344,284.95001220703125,301.2359313964844,293.9408264160156,299.3492431640625,297.7957458496094,285.02410888671875,1.0,0.5581327676773071,0.7567123174667358,0.7567123174667358,1.0,1.0,-2.9374918937683105,1.3246790170669556,1.612812876701355,0.6578182578086853,1.0,1.0,0.0,147.52490234375,148.0,60393.73046875,0.0,2179.884521484375,1.0,279.44317626953125,283.1901550292969,296.9263000488281,300.78082275390625,293.1499938964844,293.1499938964844,279.1499938964844,33481.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948217034339905,1.0,0.0,0.0,3.853851795196533,3.853877305984497,9.91022034213529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.9599609375,0.0,1752.110595703125,1895.4371337890625,0.0,3355.26904296875,0.9492917060852052,1.0,0.0,3.0,1.0,0.0
17920260,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.6919847130775452,0.5532225966453552,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6484671831130981,0.1649027317762375,0.1591905802488327,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8467159271240234,0.3726314306259155,0.2623375952243805,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8255481719970703,0.3434620201587677,0.3276338577270508,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.746152937412262,0.2518076002597809,1.14580237865448,284.8787841796875,284.95001220703125,301.25982666015625,293.94146728515625,299.3595275878906,297.7955017089844,284.8731384277344,1.0,0.5582866072654724,0.7552617788314819,0.7552617788314819,1.0,1.0,-2.939450263977051,1.325220227241516,1.6142301559448242,0.6577628254890442,0.915178656578064,0.915178656578064,0.0,146.9911651611328,148.0,61423.27734375,0.0,2180.602783203125,1.0,279.1939392089844,283.02227783203125,296.9784545898437,301.0027160644531,293.1499938964844,293.1499938964844,279.1499938964844,36527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013519287109376,1.0,0.0,0.0,3.844785451889038,3.84481143951416,9.863646255325875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.486328125,0.0,1765.0216064453125,1895.4371337890625,0.0,3416.18310546875,0.9475467801094056,1.0,0.0,3.0,1.0,0.0
17920320,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6931666135787964,0.5532628297805786,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.649522066116333,0.1657214909791946,0.1599871665239334,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8469066619873047,0.3728780746459961,0.2625415325164795,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8259320259094238,0.3439686298370361,0.3281482458114624,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7462196946144104,0.2518610060214996,1.1462091207504272,284.8893127441406,284.95001220703125,301.2832336425781,293.9417419433594,299.3694763183594,297.7951965332031,284.8918762207031,1.0,0.5586854219436646,0.753811240196228,0.753811240196228,1.0,1.0,-2.941807985305786,1.3259271383285522,1.6158807277679443,0.6579011082649231,0.8976267576217651,0.8976267576217651,0.0,147.09295654296875,151.0,61219.92578125,0.0,2185.193359375,1.0,279.15655517578125,283.0379943847656,296.9664306640625,300.9403686523437,293.1499938964844,293.1499938964844,279.45001220703125,38500.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035022854804992,1.0,0.0,0.0,3.7670414447784415,3.767067193984986,9.468781740906708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.203125,0.0,1686.634521484375,1895.4371337890625,0.0,3436.20849609375,0.9332778453826904,1.0,0.0,3.0,1.0,0.0
17920380,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6949952244758606,0.5537291169166565,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6504745483398438,0.1667060405015945,0.1608310937881469,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.84698885679245,0.3735449314117431,0.2628425657749176,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8261955976486206,0.3448028564453125,0.3287622332572937,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.746168851852417,0.252159059047699,1.1469285488128662,285.026123046875,284.95001220703125,301.3061218261719,293.94158935546875,299.37896728515625,297.7943725585937,285.0299377441406,1.0,0.5593516230583191,0.7523607015609741,0.7523607015609741,1.0,1.0,-2.945343255996704,1.327198505401611,1.6181446313858032,0.6583004593849182,0.9912425875663756,0.9912425875663756,0.0,147.37806701660156,151.0,60431.25,0.0,2192.75634765625,1.0,279.40399169921875,283.1871032714844,296.91290283203125,300.7281799316406,293.1499938964844,293.1499938964844,279.45001220703125,34270.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976844549179077,1.0,0.0,0.0,3.8096675872802734,3.809692859649658,9.684282531452482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.419921875,0.0,1704.657958984375,1895.4371337890625,0.0,3381.990234375,0.9414266347885132,1.0,0.0,3.0,1.0,0.0
