time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.6970383524894714,0.5540581345558167,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6516995429992676,0.167806476354599,0.1618386656045913,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8474185466766357,0.3744154870510101,0.2634158432483673,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8267498016357422,0.345804363489151,0.3296684324741363,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7464090585708618,0.2526171207427978,1.148775935173035,285.0303039550781,284.95001220703125,301.3284606933594,293.9410705566406,299.3886413574219,297.7942199707031,285.0299377441406,1.0,0.5603033304214478,0.7509101629257202,0.7509101629257202,1.0,1.0,-2.9509456157684326,1.3294497728347778,1.6214958429336548,0.6592340469360352,1.0,1.0,0.0,147.6990203857422,154.0,60585.58984375,0.0,2204.11181640625,1.0,279.4432983398437,283.1871337890625,296.9225158691406,300.7857666015625,293.1499938964844,293.1499938964844,279.1499938964844,33728.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960588574409485,1.0,0.0,0.0,3.868071794509888,3.868097543716431,9.983489235310117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0341796875,0.0,1771.57763671875,1895.4371337890625,0.0,3366.81982421875,0.9526756405830384,1.0,0.0,3.0,1.0,0.0
17920500,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6982234716415405,0.5550457835197449,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6526666879653931,0.1687792092561721,0.1628481149673462,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8474617004394531,0.374908447265625,0.2639273703098297,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8269521594047546,0.3465120792388916,0.3305164277553558,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.746350884437561,0.2528650164604187,1.1505407094955444,284.88934326171875,284.95001220703125,301.3502197265625,293.9400939941406,299.3984069824219,297.794677734375,284.883544921875,1.0,0.561458945274353,0.7494596242904663,0.7494596242904663,1.0,1.0,-2.957102537155152,1.331950306892395,1.6251522302627563,0.6603448390960693,0.9255202412605286,0.9255202412605286,0.0,148.2611541748047,154.0,61719.515625,0.0,2217.68798828125,1.0,279.1936340332031,283.0215759277344,296.97576904296875,301.0144958496094,293.1499938964844,293.1499938964844,279.1499938964844,36286.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90259051322937,1.0,0.0,0.0,3.864409923553467,3.864436149597168,9.964594482880784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3662109375,0.0,1787.3155517578125,1895.4371337890625,0.0,3427.719970703125,0.9519928693771362,1.0,0.0,3.0,1.0,0.0
17920560,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.698785662651062,0.5571922063827515,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6529836654663086,0.1696322411298751,0.163715049624443,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8466522693634033,0.3751493692398071,0.2641578316688537,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8263869881629944,0.347012996673584,0.3310651183128357,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7455704212188721,0.2529177069664001,1.1511809825897217,284.8961486816406,284.95001220703125,301.3714294433594,293.9386901855469,299.4076843261719,297.7947692871094,284.8985290527344,1.0,0.5627118945121765,0.7480319142341614,0.7480319142341614,1.0,1.0,-2.962431669235229,1.3340537548065186,1.628377914428711,0.6612482666969299,0.908315122127533,0.908315122127533,0.0,149.17498779296875,157.0,61598.86328125,0.0,2231.638916015625,1.0,279.15643310546875,283.0323791503906,296.9648132324219,300.9598388671875,293.1499938964844,293.1499938964844,278.8500061035156,38142.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905031681060791,1.0,0.0,0.0,3.7960827350616455,3.796108484268189,9.615339422452962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.361328125,0.0,1718.5189208984375,1895.4371337890625,0.0,3450.43994140625,0.9395219087600708,1.0,0.0,3.0,1.0,0.0
17920620,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9990000128746032,0.6990233659744263,0.5597533583641052,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.653096616268158,0.1704465895891189,0.1645524352788925,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8456236720085144,0.375341385602951,0.2643634080886841,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8256084322929382,0.3474647104740143,0.3315794765949249,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7445632815361023,0.2528996467590332,1.1515352725982666,284.8150634765625,284.95001220703125,301.3920288085937,293.9367980957031,299.4166259765625,297.7948303222656,284.8192443847656,1.0,0.564054548740387,0.7466042041778564,0.7466042041778564,1.0,1.0,-2.967808246612549,1.3361746072769165,1.6316336393356323,0.6621512770652771,0.8221955299377441,0.8221955299377441,0.0,150.2310028076172,157.0,62049.15625,0.0,2246.439453125,1.0,278.8983764648437,282.93719482421875,296.9799499511719,301.08367919921875,293.1499938964844,293.1499938964844,278.8500061035156,42912.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910355269908905,1.0,0.0,0.0,3.666145086288452,3.666170358657837,8.968350471150188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.9853515625,0.0,1603.1519775390625,1895.4371337890625,0.0,3499.900146484375,0.9114425182342528,1.0,0.0,3.0,1.0,0.0
17920680,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.699357271194458,0.5626711845397949,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.653025209903717,0.1712994575500488,0.165356233716011,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8444019556045532,0.3756793439388275,0.2645376026630401,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8246392607688904,0.348021388053894,0.3320509493350982,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7433539628982544,0.2529249787330627,1.151580572128296,284.88934326171875,284.95001220703125,301.4119873046875,293.9344787597656,299.4251708984375,297.794677734375,284.8917236328125,1.0,0.5654578804969788,0.7451764941215515,0.7451764941215515,1.0,1.0,-2.973111152648926,1.3382554054260254,1.6348557472229004,0.6630179286003113,0.840768575668335,0.840768575668335,0.0,151.40673828125,160.0,61827.7578125,0.0,2261.7666015625,1.0,278.8580017089844,283.0018920898437,296.9476013183594,300.9706726074219,293.1499938964844,293.1499938964844,279.1499938964844,40730.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102493524551392,1.0,0.0,0.0,3.5639119148254395,3.5639359951019287,8.475146273667633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.650390625,0.0,1474.04541015625,1895.4371337890625,0.0,3498.91748046875,0.8905310034751892,1.0,0.0,3.0,1.0,0.0
17920740,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.7003386616706848,0.5652316212654114,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6532384157180786,0.1723298579454422,0.1662705391645431,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8435825705528259,0.3764358162879944,0.2649305760860443,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8240140676498413,0.3489077091217041,0.3327497541904449,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7424505352973938,0.2531995177268982,1.1523516178131104,285.0186462402344,284.95001220703125,301.43133544921875,293.9316711425781,299.4331970214844,297.7940368652344,285.02069091796875,1.0,0.5669645071029663,0.7437487840652466,0.7437487840652466,1.0,1.0,-2.9795238971710205,1.34086275100708,1.6386611461639404,0.6641423106193542,0.9285808801651,0.9285808801651,0.0,152.51034545898438,160.0,61188.8671875,0.0,2278.75244140625,1.0,279.09930419921875,283.1398010253906,296.8930969238281,300.75616455078125,293.1499938964844,293.1499938964844,279.1499938964844,34614.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034826159477234,1.0,0.0,0.0,3.614367008209229,3.614390373229981,8.716813795217604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.923828125,0.0,1483.62158203125,1895.4371337890625,0.0,3436.025390625,0.8982746601104736,1.0,0.0,3.0,1.0,0.0
17920800,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7014179229736328,0.5673835277557373,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6537956595420837,0.1734385937452316,0.1673279851675033,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8431894779205322,0.3772986829280853,0.2655487656593323,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8237649202346802,0.3498854637145996,0.3336922228336334,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7419138550758362,0.253575325012207,1.154074788093567,285.01080322265625,284.95001220703125,301.45001220703125,293.9283447265625,299.4413757324219,297.7941589355469,285.0098571777344,1.0,0.5685998201370239,0.7423210740089417,0.7423210740089417,1.0,1.0,-2.9873275756835938,1.3441226482391355,1.643204927444458,0.6656318306922913,0.9455506801605223,0.9455506801605223,0.0,153.53643798828125,163.0,61421.8671875,0.0,2297.89501953125,1.0,279.1418762207031,283.1292724609375,296.9039611816406,300.81787109375,293.1499938964844,293.1499938964844,278.8500061035156,33490.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901474118232727,1.0,0.0,0.0,3.6829404830932617,3.682964563369751,9.050711469171802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6083984375,0.0,1551.17919921875,1895.4371337890625,0.0,3417.3212890625,0.9109522700309752,1.0,0.0,3.0,1.0,0.0
17920860,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7016392946243286,0.5699830055236816,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6541366577148438,0.1744010150432586,0.1683554798364639,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8424794673919678,0.3777598738670349,0.2660571634769439,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8232309222221375,0.3505478799343109,0.3345237076282501,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7411402463912964,0.2537188529968261,1.1555055379867554,284.88360595703125,284.95001220703125,301.46795654296875,293.92449951171875,299.4502258300781,297.7961120605469,284.8815612792969,1.0,0.5702992677688599,0.740805447101593,0.740805447101593,1.0,1.0,-2.9950199127197266,1.347285509109497,1.647734522819519,0.6670969724655151,0.8603097200393677,0.8603097200393677,0.0,154.71534729003906,163.0,62338.40625,0.0,2317.7060546875,1.0,278.89776611328125,282.9837951660156,296.9557800292969,301.0393371582031,293.1499938964844,293.1499938964844,278.8500061035156,37671.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076495170593262,1.0,0.0,0.0,3.650712490081787,3.650736808776856,8.893005087884376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.390625,0.0,1546.471435546875,1895.4371337890625,0.0,3474.777587890625,0.9044498205184937,1.0,0.0,3.0,1.0,0.0
17920920,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.7014614343643188,0.5733768343925476,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6539927124977112,0.1752814203500747,0.1692470908164978,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8411557674407959,0.3780678510665893,0.2663136720657348,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8221376538276672,0.3510810732841491,0.3350842595100403,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.73984295129776,0.2537219822406769,1.1558837890625,284.9151916503906,284.95001220703125,301.4852294921875,293.9201965332031,299.4591064453125,297.79888916015625,284.9168701171875,1.0,0.5719887018203735,0.7392898201942444,0.7392898201942444,1.0,1.0,-3.0016093254089355,1.3499120473861694,1.651697278022766,0.668266773223877,0.8637150526046753,0.8637150526046753,0.0,156.12530517578125,151.0,62233.97265625,0.0,2336.798828125,1.0,278.8578796386719,283.01202392578125,296.94219970703125,300.9788818359375,293.1499938964844,293.1499938964844,279.1499938964844,38262.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096669554710388,1.0,0.0,0.0,3.5797696113586426,3.5797934532165527,8.55073494676617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2021484375,0.0,1473.032470703125,1895.4371337890625,0.0,3493.512451171875,0.8917146921157837,1.0,0.0,3.0,1.0,0.0
17920980,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.7021195888519287,0.572140097618103,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6555925011634827,0.1762845367193222,0.1701102703809738,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8420342803001404,0.3787126541137695,0.2666184306144714,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8231436014175415,0.3518723845481872,0.3356753885746002,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7403914332389832,0.2538968920707702,1.1561329364776611,285.0293273925781,284.95001220703125,301.50177001953125,293.9154052734375,299.4666748046875,297.80029296875,285.0307006835937,1.0,0.5715669989585876,0.7377741932868958,0.7377741932868958,1.0,1.0,-3.002552032470703,1.3498083353042605,1.6527436971664429,0.6681371331214905,0.9475764036178588,0.9475764036178588,0.0,155.75157165527344,151.0,61559.30078125,0.0,2336.58056640625,1.0,279.09991455078125,283.1365966796875,296.8898010253906,300.7778015136719,293.1499938964844,293.1499938964844,279.1499938964844,33621.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044809937477112,1.0,0.0,0.0,3.640180587768554,3.640203952789306,8.841768135425809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6396484375,0.0,1504.52392578125,1895.4371337890625,0.0,3445.316650390625,0.9029220938682556,1.0,0.0,3.0,1.0,0.0
17921040,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.7036685347557068,0.5675738453865051,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6586026549339294,0.1773495823144912,0.1710441559553146,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8446493744850159,0.3794508874416351,0.2670884430408478,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8257759809494019,0.3527394533157348,0.3364315927028656,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7424187064170837,0.2541700005531311,1.156968593597412,285.0098571777344,284.95001220703125,301.51763916015625,293.91015625,299.4728698730469,297.79986572265625,285.007568359375,1.0,0.5702487826347351,0.7362585663795471,0.7362585663795471,1.0,1.0,-3.0006697177886963,1.3483706712722778,1.652299165725708,0.6671858429908752,0.9587220549583436,0.9587220549583436,0.0,154.1376495361328,154.0,61671.34765625,0.0,2324.91748046875,1.0,279.1420593261719,283.11700439453125,296.8956604003906,300.8330078125,293.1499938964844,293.1499938964844,278.8500061035156,33069.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033360481262208,1.0,0.0,0.0,3.7109622955322266,3.710986375808716,9.188960348183172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.109375,0.0,1579.765625,1895.4371337890625,0.0,3434.660888671875,0.9168150424957277,1.0,0.0,3.0,1.0,0.0
17921100,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.7049134373664856,0.565737247467041,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6605589389801025,0.1782775968313217,0.1719749420881271,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8459047079086304,0.3797917664051056,0.2674680054187774,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8271188139915466,0.3532955944538116,0.3371015787124634,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7433319091796875,0.2542515695095062,1.157746195793152,284.8715515136719,284.95001220703125,301.53289794921875,293.90447998046875,299.4792785644531,297.8001403808594,284.8689270019531,1.0,0.5702708959579468,0.7347429394721985,0.7347429394721985,1.0,1.0,-3.001767158508301,1.3483768701553345,1.6533902883529663,0.66683429479599,0.8635915517807007,0.8635915517807007,0.0,153.5577392578125,154.0,62473.10546875,0.0,2323.937744140625,1.0,278.89715576171875,282.9640808105469,296.94049072265625,301.0406494140625,293.1499938964844,293.1499938964844,278.8500061035156,37656.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097365736961364,1.0,0.0,0.0,3.676233768463135,3.6762583255767822,9.017777529152228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.8134765625,0.0,1575.0308837890625,1895.4371337890625,0.0,3494.15869140625,0.9100098609924316,1.0,0.0,3.0,1.0,0.0
17921160,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7058483958244324,0.5657122135162354,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6616514921188354,0.1791428029537201,0.1727963984012603,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.846064031124115,0.3800022602081299,0.2676140666007995,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8274527192115784,0.35374316573143,0.3375250101089477,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7433390617370605,0.2542383372783661,1.1577304601669312,284.90203857421875,284.95001220703125,301.5474853515625,293.8984069824219,299.485595703125,297.8007507324219,284.9039001464844,1.0,0.5705479979515076,0.7332847118377686,0.7332847118377686,1.0,1.0,-3.0033888816833496,1.3486262559890747,1.654762625694275,0.6667206287384033,0.8617318868637085,0.8617318868637085,0.0,153.61294555664062,157.0,62220.06640625,0.0,2327.150390625,1.0,278.8576965332031,282.9945068359375,296.92071533203125,300.96368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38690.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115527868270874,1.0,0.0,0.0,3.5934054851531982,3.5934293270111084,8.616000854999584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.818359375,0.0,1490.9285888671875,1895.4371337890625,0.0,3511.008544921875,0.895003616809845,1.0,0.0,3.0,1.0,0.0
17921220,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.7073710560798645,0.5660591721534729,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6626840233802795,0.1801758855581283,0.1736865639686584,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.846172571182251,0.3806075751781463,0.2678858637809753,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8277177214622498,0.354502260684967,0.3380804359912872,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7432790398597717,0.2544584274291992,1.158143162727356,285.02178955078125,284.95001220703125,301.5615234375,293.8919372558594,299.4908142089844,297.7998352050781,285.023681640625,1.0,0.5711073875427246,0.7318264245986938,0.7318264245986938,1.0,1.0,-3.0063624382019043,1.3495192527770996,1.656843185424805,0.6669161319732666,0.9457262754440308,0.9457262754440308,0.0,153.84457397460938,157.0,61519.28125,0.0,2333.7158203125,1.0,279.1001281738281,283.1251220703125,296.8639221191406,300.7511291503906,293.1499938964844,293.1499938964844,279.1499938964844,33915.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059686660766602,1.0,0.0,0.0,3.647737979888916,3.647761583328247,8.878519679456076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1328125,0.0,1515.064453125,1895.4371337890625,0.0,3459.154296875,0.9049032926559448,1.0,0.0,3.0,1.0,0.0
17921280,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.708970308303833,0.5663871765136719,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6639195680618286,0.1812950819730758,0.1747263818979263,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.846524178981781,0.3813440501689911,0.2683899402618408,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8281823396682739,0.3553716242313385,0.3388881385326385,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7434257864952087,0.2547950744628906,1.1595419645309448,285.0098876953125,284.95001220703125,301.574951171875,293.88507080078125,299.49615478515625,297.7994689941406,285.0083923339844,1.0,0.5719528198242188,0.7303681969642639,0.7303681969642639,1.0,1.0,-3.0112621784210205,1.3513182401657104,1.6599440574645996,0.6676095128059387,0.9605636596679688,0.9605636596679688,0.0,154.14707946777344,160.0,61711.8359375,0.0,2344.1484375,1.0,279.1421203613281,283.111328125,296.86834716796875,300.8053283691406,293.1499938964844,293.1499938964844,278.8500061035156,33165.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90458881855011,1.0,0.0,0.0,3.7179455757141113,3.71796989440918,9.22357628496684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.8310546875,0.0,1588.4810791015625,1895.4371337890625,0.0,3446.3203125,0.9185222387313844,1.0,0.0,3.0,1.0,0.0
17921340,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.709656834602356,0.5674682855606079,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6648159027099609,0.1822650581598281,0.1757428348064422,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.846420407295227,0.3816859126091003,0.2687990665435791,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8282318115234375,0.3559294641017914,0.3396003246307373,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7432171702384949,0.2549052238464355,1.1607189178466797,284.875732421875,284.95001220703125,301.5877990722656,293.8778686523437,299.5025329589844,297.8013916015625,284.8730773925781,1.0,0.5729952454566956,0.7289099097251892,0.7289099097251892,1.0,1.0,-3.016547679901123,1.3532840013504028,1.6632636785507202,0.6684341430664062,0.8692383766174316,0.8692383766174316,0.0,154.72108459472656,160.0,62617.97265625,0.0,2356.706787109375,1.0,278.89697265625,282.9596252441406,296.9136657714844,301.0190734863281,293.1499938964844,293.1499938964844,278.8500061035156,37431.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911058783531189,1.0,0.0,0.0,3.689041137695313,3.689065933227539,9.0807202468568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.1142578125,0.0,1587.8660888671875,1895.4371337890625,0.0,3506.427001953125,0.9128231406211852,1.0,0.0,3.0,1.0,0.0
17921400,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7098881006240845,0.5696249008178711,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6650943160057068,0.1831540614366531,0.1766237616539001,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8455591797828674,0.3818810880184173,0.2689612805843353,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8275939226150513,0.3563625514507293,0.3400462567806244,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7423623204231262,0.2548767328262329,1.160868763923645,284.9048156738281,284.95001220703125,301.60015869140625,293.870361328125,299.5089111328125,297.8039245605469,284.90673828125,1.0,0.5741367340087891,0.7274516224861145,0.7274516224861145,1.0,1.0,-3.021110773086548,1.3548983335494995,1.6662123203277588,0.6690635681152344,0.8675233721733093,0.8675233721733093,0.0,155.63026428222656,163.0,62436.52734375,0.0,2369.713134765625,1.0,278.85760498046875,282.98760986328125,296.8944702148437,300.9483642578125,293.1499938964844,293.1499938964844,279.1499938964844,38461.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131634831428528,1.0,0.0,0.0,3.6118414402008057,3.611865520477295,8.704636798029242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.380859375,0.0,1509.349609375,1895.4371337890625,0.0,3525.9384765625,0.8989108800888062,1.0,0.0,3.0,1.0,0.0
17921460,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.7106630206108093,0.5718345642089844,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6654156446456909,0.1842004805803299,0.1775556951761245,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8447940945625305,0.3824668824672699,0.2692383825778961,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8270240426063538,0.3571012318134308,0.3406090140342712,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7415408492088318,0.2550527453422546,1.161262273788452,285.0260925292969,284.95001220703125,301.61199951171875,293.8625183105469,299.5141296386719,297.80474853515625,285.0281982421875,1.0,0.5754000544548035,0.7259628176689148,0.7259628176689148,1.0,1.0,-3.026366949081421,1.3568294048309326,1.6695374250411987,0.6698166131973267,0.9537327885627748,0.9537327885627748,0.0,156.58595275878906,163.0,61769.125,0.0,2384.26904296875,1.0,279.1006164550781,283.1192626953125,296.83721923828125,300.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,33788.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079012274742126,1.0,0.0,0.0,3.6680850982666016,3.668108940124512,8.977845027402509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1025390625,0.0,1536.756591796875,1895.4371337890625,0.0,3477.115966796875,0.9093419909477234,1.0,0.0,3.0,1.0,0.0
17921520,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7115254998207092,0.5737325549125671,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.666038990020752,0.1853246390819549,0.1786255687475204,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8444094061851501,0.3831871151924133,0.2697455883026123,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8267826437950134,0.3579500913619995,0.3414185643196106,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7410250306129456,0.2553299963474273,1.1625288724899292,285.0155944824219,284.95001220703125,301.6233215332031,293.8544006347656,299.5193176269531,297.80584716796875,285.0141296386719,1.0,0.5768159031867981,0.7244740128517151,0.7244740128517151,1.0,1.0,-3.033038377761841,1.359420657157898,1.6736178398132324,0.6709307432174683,0.9712718725204468,0.9712718725204468,0.0,157.4959716796875,166.0,62001.53125,0.0,2401.24072265625,1.0,279.14227294921875,283.10595703125,296.84051513671875,300.794677734375,293.1499938964844,293.1499938964844,278.8500061035156,33015.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068209528923036,1.0,0.0,0.0,3.740699291229248,3.740723848342896,9.336818038718776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.8544921875,0.0,1613.55224609375,1895.4371337890625,0.0,3467.077880859375,0.923563838005066,1.0,0.0,3.0,1.0,0.0
17921580,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7114660739898682,0.5761327743530273,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6664067506790161,0.1862833499908447,0.1796576082706451,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8436973690986633,0.3835093379020691,0.2701558172702789,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8262430429458618,0.3584817349910736,0.3421270847320556,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7402505278587341,0.255364328622818,1.1634913682937622,284.87908935546875,284.95001220703125,301.6342163085937,293.84600830078125,299.52606201171875,297.81011962890625,284.8759460449219,1.0,0.5783162117004395,0.7229852080345154,0.7229852080345154,1.0,1.0,-3.039668560028076,1.3619744777679443,1.6776940822601318,0.6720647215843201,0.8799717426300049,0.8799717426300049,0.0,158.58102416992188,166.0,62983.30859375,0.0,2419.107666015625,1.0,278.8963928222656,282.95050048828125,296.8846130371094,301.01141357421875,293.1499938964844,293.1499938964844,278.8500061035156,37051.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135721921920776,1.0,0.0,0.0,3.7193479537963854,3.719372749328613,9.230535624737968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.751953125,0.0,1619.7159423828125,1895.4371337890625,0.0,3529.724853515625,0.9194470047950744,1.0,0.0,3.0,1.0,0.0
17921640,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7109180092811584,0.5794128179550171,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.666219174861908,0.1871431469917297,0.1805343776941299,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8423341512680054,0.3836730122566223,0.2703115046024322,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8251094222068787,0.358877032995224,0.3425580859184265,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7389087677001953,0.255236953496933,1.1633245944976809,284.90411376953125,284.95001220703125,301.6446533203125,293.8373718261719,299.533447265625,297.8160705566406,284.9061279296875,1.0,0.5798185467720032,0.7214964032173157,0.7214964032173157,1.0,1.0,-3.04517149925232,1.363984227180481,1.6811872720718384,0.672899067401886,0.8757566809654236,0.8757566809654236,0.0,159.92684936523438,154.0,62833.01171875,0.0,2436.3046875,1.0,278.8573913574219,282.9747009277344,296.8644104003906,300.9427185058594,293.1499938964844,293.1499938964844,279.1499938964844,38282.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915981948375702,1.0,0.0,0.0,3.645864963531494,3.6458892822265625,8.869404268807557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.1953125,0.0,1545.6339111328125,1895.4371337890625,0.0,3552.031982421875,0.9062871932983398,1.0,0.0,3.0,1.0,0.0
17921700,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.7112411856651306,0.5780932903289795,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6678407788276672,0.1881437003612518,0.1813837587833404,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8431587815284729,0.3842207491397857,0.270530104637146,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8260509371757507,0.3595684766769409,0.3430343866348266,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7393708229064941,0.2552955746650696,1.1630076169967651,285.0236511230469,284.95001220703125,301.6546936035156,293.8284912109375,299.5387878417969,297.81915283203125,285.025390625,1.0,0.5792271494865417,0.720007598400116,0.720007598400116,1.0,1.0,-3.0450761318206787,1.363299012184143,1.6817771196365356,0.6724526286125183,0.9605275988578796,0.9605275988578796,0.0,159.481201171875,154.0,62074.20703125,0.0,2433.8037109375,1.0,279.10137939453125,283.1058044433594,296.80548095703125,300.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,33867.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109216928482056,1.0,0.0,0.0,3.699530601501465,3.699554681777954,9.13243354716542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.56640625,0.0,1572.8057861328125,1895.4371337890625,0.0,3505.155517578125,0.9163545370101928,1.0,0.0,3.0,1.0,0.0
17921760,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7125099897384644,0.5734203457832336,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6709510684013367,0.1892189979553222,0.1823204904794693,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8457499742507935,0.384897768497467,0.2709450125694275,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8286418318748474,0.3603641986846924,0.343709647655487,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.741317868232727,0.2554739415645599,1.1633645296096802,285.0072631835937,284.95001220703125,301.664306640625,293.81939697265625,299.5419311523437,297.81866455078125,285.00506591796875,1.0,0.5777624249458313,0.7184669971466064,0.7184669971466064,1.0,1.0,-3.0423295497894287,1.3613481521606443,1.6809813976287842,0.6712082624435425,0.9724830985069276,0.9724830985069276,0.0,157.78073120117188,157.0,62140.18359375,0.0,2419.877197265625,1.0,279.1425170898437,283.08953857421875,296.8057861328125,300.7758483886719,293.1499938964844,293.1499938964844,278.8500061035156,33292.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097740054130554,1.0,0.0,0.0,3.765469551086426,3.765494108200073,9.460880505685054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8310546875,0.0,1644.57275390625,1895.4371337890625,0.0,3494.506103515625,0.929267406463623,1.0,0.0,3.0,1.0,0.0
17921820,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.7134796380996704,0.5714806318283081,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6729629635810852,0.1901498138904571,0.1832567900419235,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8470026254653931,0.3851784169673919,0.2712825536727905,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8299657702445984,0.3608478307723999,0.3443118929862976,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.742178201675415,0.2554668188095093,1.1637300252914429,284.8667907714844,284.95001220703125,301.673583984375,293.8101501464844,299.545654296875,297.8193054199219,284.8638610839844,1.0,0.5776536464691162,0.7169264554977417,0.7169264554977417,1.0,1.0,-3.042681932449341,1.3608897924423218,1.6817920207977295,0.6705775260925293,0.8747329115867615,0.8747329115867615,0.0,157.13124084472656,157.0,62951.0546875,0.0,2417.170654296875,1.0,278.89599609375,282.9340209960937,296.8460388183594,300.9779052734375,293.1499938964844,293.1499938964844,278.8500061035156,37667.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161096811294556,1.0,0.0,0.0,3.731423139572144,3.731448173522949,9.290568527831056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.6357421875,0.0,1638.408203125,1895.4371337890625,0.0,3553.213623046875,0.922437846660614,1.0,0.0,3.0,1.0,0.0
17921880,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.7141104936599731,0.5713926553726196,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6740587949752808,0.1910131871700287,0.1840759664773941,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8471437692642212,0.3853198885917663,0.2713821530342102,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8302673101425171,0.3612157702445984,0.3446615040302276,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7421277165412903,0.2553586959838867,1.1632983684539795,284.895263671875,284.95001220703125,301.6824951171875,293.8006896972656,299.54986572265625,297.82110595703125,284.8973693847656,1.0,0.57780921459198,0.715385913848877,0.715385913848877,1.0,1.0,-3.0435807704925537,1.3606668710708618,1.6829137802124023,0.6701526045799255,0.8693459630012512,0.8693459630012512,0.0,157.13702392578125,160.0,62654.25,0.0,2418.8701171875,1.0,278.8572998046875,282.9636535644531,296.8226623535156,300.8947448730469,293.1499938964844,293.1499938964844,279.1499938964844,38901.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178772568702698,1.0,0.0,0.0,3.644779920578003,3.6448044776916495,8.864125788932142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0927734375,0.0,1549.047119140625,1895.4371337890625,0.0,3569.555419921875,0.906519055366516,1.0,0.0,3.0,1.0,0.0
17921940,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.7153596878051758,0.5716900825500488,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6750896573066711,0.192060962319374,0.1849704384803772,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8472319841384888,0.3858767747879028,0.2716117799282074,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8304978609085083,0.3619141280651092,0.3451490998268127,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7420072555541992,0.2554941177368164,1.1633015871047974,285.0189819335937,284.95001220703125,301.69110107421875,293.7911071777344,299.5523986816406,297.8201599121094,285.0210876464844,1.0,0.5782561898231506,0.7138453722000122,0.7138453722000122,1.0,1.0,-3.045875310897827,1.3611053228378296,1.684769868850708,0.6700258851051331,0.9545146822929382,0.9545146822929382,0.0,157.32647705078125,160.0,61881.21875,0.0,2424.11572265625,1.0,279.10125732421875,283.09918212890625,296.7623291015625,300.6741027832031,293.1499938964844,293.1499938964844,279.1499938964844,34176.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121873378753662,1.0,0.0,0.0,3.6935715675354,3.6935956478118896,9.103036973101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.419921875,0.0,1568.378173828125,1895.4371337890625,0.0,3516.891845703125,0.915344774723053,1.0,0.0,3.0,1.0,0.0
17922000,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.7167150974273682,0.5719486474990845,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6763445138931274,0.1932031661272049,0.186028316617012,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8475840091705322,0.3865789175033569,0.2720873951911926,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.830946683883667,0.3627352714538574,0.3459059000015259,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7421115040779114,0.2557591199874878,1.16434907913208,285.00933837890625,284.95001220703125,301.6993713378906,293.7814025878906,299.5550842285156,297.8195495605469,285.0079345703125,1.0,0.5790004134178162,0.7123047709465027,0.7123047709465027,1.0,1.0,-3.0501956939697266,1.3624920845031738,1.6877036094665527,0.6704090237617493,0.9703831672668456,0.9703831672668456,0.0,157.58448791503906,163.0,62033.734375,0.0,2433.491455078125,1.0,279.1424865722656,283.0879821777344,296.7635192871094,300.72235107421875,293.1499938964844,293.1499938964844,278.8500061035156,33377.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786251068116,1.0,0.0,0.0,3.759609222412109,3.759633779525757,9.431454941477568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.416015625,0.0,1638.3551025390625,1895.4371337890625,0.0,3502.900634765625,0.928073227405548,1.0,0.0,3.0,1.0,0.0
17922060,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.7171352505683899,0.5729672312736511,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6772462129592896,0.1941865235567093,0.1870620846748352,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8474830389022827,0.3868793249130249,0.2724705636501312,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8309824466705322,0.3632379174232483,0.3465698361396789,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7418689727783203,0.2557974755764007,1.1652071475982666,284.8741149902344,284.95001220703125,301.7073974609375,293.77154541015625,299.56011962890625,297.8232727050781,284.87127685546875,1.0,0.5799500942230225,0.7108710408210754,0.7108710408210754,1.0,1.0,-3.054954290390014,1.3641115427017212,1.690842866897583,0.670979380607605,0.877975583076477,0.877975583076477,0.0,158.1211395263672,163.0,62950.66796875,0.0,2445.156982421875,1.0,278.89605712890625,282.93487548828125,296.80615234375,300.9326477050781,293.1499938964844,293.1499938964844,278.8500061035156,37456.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917025625705719,1.0,0.0,0.0,3.730922222137451,3.730947256088257,9.288074807045632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.8955078125,0.0,1636.218505859375,1895.4371337890625,0.0,3561.68408203125,0.92228901386261,1.0,0.0,3.0,1.0,0.0
17922120,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.717048704624176,0.5750981569290161,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6774930357933044,0.195082813501358,0.187950998544693,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8466053009033203,0.3870221972465515,0.2725995182991028,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8303133845329285,0.363607108592987,0.3469586074352264,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7409683465957642,0.2556860446929931,1.165010929107666,284.90155029296875,284.95001220703125,301.71514892578125,293.7616271972656,299.5660095214844,297.82891845703125,284.9035949707031,1.0,0.5810023546218872,0.7094373106956482,0.7094373106956482,1.0,1.0,-3.058971643447876,1.3653730154037476,1.6935985088348389,0.6713594794273376,0.8741852641105652,0.8741852641105652,0.0,159.00811767578125,166.0,62750.67578125,0.0,2457.295654296875,1.0,278.8572998046875,282.9618530273437,296.7849426269531,300.8587646484375,293.1499938964844,293.1499938964844,279.1499938964844,38578.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190686345100404,1.0,0.0,0.0,3.6521944999694815,3.65221905708313,8.900227044250641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.5693359375,0.0,1554.9129638671875,1895.4371337890625,0.0,3580.560546875,0.9079384207725524,1.0,0.0,3.0,1.0,0.0
17922180,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.7174875736236572,0.5772967338562012,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6777791976928711,0.1961483210325241,0.1888944059610366,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8458163142204285,0.3875678777694702,0.2728437185287475,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.829706072807312,0.3642937541007995,0.3474658727645874,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7400906085968018,0.2557823657989502,1.1650351285934448,285.0256652832031,284.95001220703125,301.7226867675781,293.75164794921875,299.5702209472656,297.83172607421875,285.0279235839844,1.0,0.5821795463562012,0.7080035209655762,0.7080035209655762,1.0,1.0,-3.06367826461792,1.3669562339782717,1.6967219114303589,0.6718783974647522,0.9617249965667723,0.9617249965667723,0.0,159.9473114013672,166.0,62035.90234375,0.0,2471.0341796875,1.0,279.1015014648437,283.0971069335937,296.7255554199219,300.6441345214844,293.1499938964844,293.1499938964844,279.1499938964844,33959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137277007102966,1.0,0.0,0.0,3.7047929763793945,3.704817295074463,9.158433158518164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.990234375,0.0,1579.48681640625,1895.4371337890625,0.0,3531.16552734375,0.9176777601242064,1.0,0.0,3.0,1.0,0.0
17922240,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.7180002331733704,0.5791639089584351,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6783877611160278,0.1972969770431518,0.1899856179952621,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8454228043556213,0.3882572948932647,0.2733270227909088,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8294408917427063,0.3650987148284912,0.3482312262058258,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7395304441452026,0.2559900283813476,1.1659690141677856,285.0170593261719,284.95001220703125,301.7300109863281,293.7416076660156,299.57440185546875,297.8344421386719,285.0156555175781,1.0,0.5835147500038147,0.7065697908401489,0.7065697908401489,1.0,1.0,-3.069856643676758,1.369220733642578,1.70063579082489,0.672782301902771,0.9807704091072084,0.9807704091072084,0.0,160.836669921875,169.0,62248.37890625,0.0,2487.32568359375,1.0,279.1425476074219,283.0859680175781,296.7268981933594,300.6967468261719,293.1499938964844,293.1499938964844,278.8500061035156,33144.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125604629516602,1.0,0.0,0.0,3.7747724056243896,3.774797201156616,9.50768651364342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6796875,0.0,1654.36669921875,1895.4371337890625,0.0,3520.3505859375,0.9313528537750244,1.0,0.0,3.0,1.0,0.0
