time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.7175192832946777,0.5815304517745972,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6787349581718445,0.1982719153165817,0.1910372525453567,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8447046875953674,0.388536274433136,0.2737125158309936,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8288803100585938,0.3655743598937988,0.3488939106464386,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7387226223945618,0.2559630572795868,1.1666315793991089,284.8794250488281,284.95001220703125,301.73712158203125,293.73150634765625,299.5779724121094,297.83648681640625,284.8760070800781,1.0,0.584938645362854,0.7051360607147217,0.7051360607147217,1.0,1.0,-3.0760245323181152,1.3714591264724731,1.7045655250549316,0.6737285852432251,0.8890618085861206,0.8890618085861206,0.0,161.90379333496094,169.0,63259.86328125,0.0,2504.586669921875,1.0,278.8956604003906,282.9290466308594,296.7694702148437,300.91241455078125,293.1499938964844,293.1499938964844,278.8500061035156,36978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192517995834352,1.0,0.0,0.0,3.755342483520508,3.7553677558898926,9.410059647052548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.1298828125,0.0,1661.088623046875,1895.4371337890625,0.0,3582.252197265625,0.927553653717041,1.0,0.0,3.0,1.0,0.0
17922360,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7164227962493896,0.5847454071044922,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.678526759147644,0.1991498917341232,0.1919273287057876,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8433412313461304,0.3886352479457855,0.2738298773765564,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8277339935302734,0.3658972680568695,0.3492629826068878,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7373921871185303,0.2558260858058929,1.166295051574707,284.9013977050781,284.95001220703125,301.7441101074219,293.721435546875,299.5760498046875,297.82879638671875,284.90350341796875,1.0,0.5863703489303589,0.7035726308822632,0.7035726308822632,1.0,1.0,-3.081140756607056,1.373131513595581,1.7080093622207642,0.6743481159210205,0.8822225332260132,0.8822225332260132,0.0,163.22650146484375,157.0,63106.37890625,0.0,2521.253662109375,1.0,278.8571472167969,282.951904296875,296.748291015625,300.8428649902344,293.1499938964844,293.1499938964844,279.1499938964844,38334.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216694235801696,1.0,0.0,0.0,3.681554794311523,3.681579351425171,9.043901059158088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9140625,0.0,1586.17626953125,1895.4371337890625,0.0,3604.556640625,0.9142289161682128,1.0,0.0,3.0,1.0,0.0
17922420,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.7161930203437805,0.5832933783531189,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6802252531051636,0.2001961767673492,0.1928036957979202,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.844176709651947,0.3891245722770691,0.2740029990673065,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8286749124526978,0.3665265440940857,0.3496724665164947,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7379085421562195,0.2559132874011993,1.1660248041152954,285.0235900878906,284.95001220703125,301.7509460449219,293.7113342285156,299.57733154296875,297.82733154296875,285.0255126953125,1.0,0.5857257843017578,0.7020092010498047,0.7020092010498047,1.0,1.0,-3.0808396339416504,1.3722000122070312,1.7086396217346191,0.6737491488456726,0.9683066606521606,0.9683066606521606,0.0,162.7250518798828,157.0,62319.32421875,0.0,2518.037109375,1.0,279.1021728515625,283.0869140625,296.6881103515625,300.6268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165822863578796,1.0,0.0,0.0,3.7320432662963854,3.732067823410034,9.293656830777764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3828125,0.0,1611.0582275390625,1895.4371337890625,0.0,3557.584716796875,0.9237277507781982,1.0,0.0,3.0,1.0,0.0
17922480,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7169952392578125,0.578490674495697,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6834667921066284,0.2013303935527801,0.1937893331050872,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8467753529548645,0.3897534012794494,0.2743798792362213,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8312646150588989,0.3672705888748169,0.3502929806709289,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7398973703384399,0.2561028599739074,1.166467785835266,285.0094909667969,284.95001220703125,301.7576599121094,293.7012939453125,299.5809936523437,297.8305358886719,285.00738525390625,1.0,0.5842244029045105,0.700445830821991,0.700445830821991,1.0,1.0,-3.077987670898437,1.370072841644287,1.70791494846344,0.6724088788032532,0.9822244048118592,0.9822244048118592,0.0,160.96302795410156,160.0,62383.7421875,0.0,2503.365234375,1.0,279.14276123046875,283.0727844238281,296.6873779296875,300.6717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33366.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154024124145508,1.0,0.0,0.0,3.796475172042847,3.796500205993652,9.61732780524471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.5439453125,0.0,1681.8209228515625,1895.4371337890625,0.0,3546.670166015625,0.9363345503807068,1.0,0.0,3.0,1.0,0.0
17922540,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.717544436454773,0.5764870047569275,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6855486035346985,0.2023055106401443,0.1947743594646453,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8480145335197449,0.3899778425693512,0.2746813297271728,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8325685262680054,0.3676935732364654,0.350842535495758,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7407673001289368,0.2560798823833465,1.1668107509613037,284.8673400878906,284.95001220703125,301.7642822265625,293.6912841796875,299.5830383300781,297.83074951171875,284.86407470703125,1.0,0.5840827822685242,0.6988824009895325,0.6988824009895325,1.0,1.0,-3.078188180923462,1.3694051504135132,1.7087830305099487,0.6716755628585815,0.8839178681373596,0.8839178681373596,0.0,160.2835693359375,160.0,63230.92578125,0.0,2500.189208984375,1.0,278.8952941894531,282.9148864746094,296.72705078125,300.8746337890625,293.1499938964844,293.1499938964844,278.8500061035156,37520.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217360615730286,1.0,0.0,0.0,3.765878200531006,3.765903472900391,9.462933689974308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.875,0.0,1677.69189453125,1895.4371337890625,0.0,3605.17138671875,0.9301456212997437,1.0,0.0,3.0,1.0,0.0
17922600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7177181243896484,0.5763753056526184,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6866645216941833,0.2032019793987274,0.1956276148557663,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8481206893920898,0.3900465071201324,0.2747352719306946,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8328288197517395,0.3679861426353454,0.3511267900466919,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7407121062278748,0.2559561729431152,1.166306734085083,284.8925170898437,284.95001220703125,301.7708435058594,293.68133544921875,299.5838317871094,297.8287048339844,284.8946838378906,1.0,0.5842053294181824,0.6973190307617188,0.6973190307617188,1.0,1.0,-3.0788793563842773,1.3689388036727903,1.7099406719207764,0.6711585521697998,0.8757535219192505,0.8757535219192505,0.0,160.2784423828125,163.0,62928.18359375,0.0,2501.4775390625,1.0,278.8570556640625,282.9422302246094,296.7034912109375,300.7916564941406,293.1499938964844,293.1499938964844,279.1499938964844,38915.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235458970069884,1.0,0.0,0.0,3.679450273513794,3.679475069046021,9.033565220306629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.4873046875,0.0,1588.172119140625,1895.4371337890625,0.0,3621.845703125,0.9141899347305298,1.0,0.0,3.0,1.0,0.0
17922660,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.7185340523719788,0.5766502618789673,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.687709391117096,0.2042952626943588,0.1965577900409698,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8481705188751221,0.3905414044857025,0.2749167382717132,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8330152034759521,0.3686195611953735,0.3515467643737793,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7405884861946106,0.2560737133026123,1.166240096092224,285.0187072753906,284.95001220703125,301.77734375,293.67144775390625,299.5867004394531,297.8301696777344,285.02099609375,1.0,0.584620475769043,0.6958741545677185,0.6958741545677185,1.0,1.0,-3.0809667110443115,1.3691805601119995,1.7117860317230225,0.6710115671157837,0.9620954990386964,0.9620954990386964,0.0,160.46054077148438,163.0,62121.33203125,0.0,2506.401123046875,1.0,279.10205078125,283.0808410644531,296.6425476074219,300.568603515625,293.1499938964844,293.1499938964844,279.1499938964844,34285.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178259372711182,1.0,0.0,0.0,3.725360155105591,3.725384473800659,9.260401157007436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1923828125,0.0,1605.543212890625,1895.4371337890625,0.0,3569.081298828125,0.9225295186042786,1.0,0.0,3.0,1.0,0.0
17922720,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.7195069789886475,0.5768973231315613,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6889771819114685,0.2054849863052368,0.1976608633995056,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8484866619110107,0.3911935985088348,0.2753541171550751,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8334211707115173,0.3693850636482239,0.3522477447986603,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7406723499298096,0.2563020884990692,1.1671624183654783,285.0108947753906,284.95001220703125,301.7838134765625,293.66168212890625,299.5901184082031,297.83270263671875,285.0095520019531,1.0,0.5853331089019775,0.6944292783737183,0.6944292783737183,1.0,1.0,-3.08506441116333,1.3703594207763672,1.7147051095962524,0.6713839173316956,0.9794862866401672,0.9794862866401672,0.0,160.71609497070312,166.0,62263.359375,0.0,2515.53955078125,1.0,279.1427001953125,283.0712585449219,296.6433410644531,300.6156311035156,293.1499938964844,293.1499938964844,278.8500061035156,33451.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162507653236388,1.0,0.0,0.0,3.789764881134033,3.789789915084839,9.583360451870249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.841796875,0.0,1674.4951171875,1895.4371337890625,0.0,3554.518798828125,0.9349382519721984,1.0,0.0,3.0,1.0,0.0
17922780,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.719512939453125,0.5779210925102234,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6898700594902039,0.2064996212720871,0.1987325102090835,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8483469486236572,0.391437292098999,0.2757012844085693,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8334090709686279,0.3698234558105469,0.3528564572334289,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7403994202613831,0.2563083171844482,1.1678550243377686,284.8739318847656,284.95001220703125,301.7903137207031,293.6520690917969,299.5909118652344,297.8305053710937,284.8708190917969,1.0,0.5862491130828857,0.692984402179718,0.692984402179718,1.0,1.0,-3.089566946029663,1.3717089891433716,1.717857837677002,0.6718930602073669,0.8861907124519348,0.8861907124519348,0.0,161.25729370117188,166.0,63205.40234375,0.0,2526.9736328125,1.0,278.8953857421875,282.9161376953125,296.68609619140625,300.8266296386719,293.1499938964844,293.1499938964844,278.8500061035156,37361.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225394129753112,1.0,0.0,0.0,3.763362646102905,3.76338791847229,9.450296261093172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.423828125,0.0,1673.4884033203125,1895.4371337890625,0.0,3612.5751953125,0.9295631647109984,1.0,0.0,3.0,1.0,0.0
17922840,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.718913733959198,0.5800265073776245,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6901041865348816,0.2074233144521713,0.1996465176343917,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8474416732788086,0.3915102481842041,0.2757855355739593,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8327020406723022,0.3701176643371582,0.353178471326828,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.739508867263794,0.2562015354633331,1.167596459388733,284.8985900878906,284.95001220703125,301.7968139648437,293.6425476074219,299.59039306640625,297.8259582519531,284.9007263183594,1.0,0.5872685313224792,0.6915395855903625,0.6915395855903625,1.0,1.0,-3.093374967575073,1.372721791267395,1.720653057098389,0.6722121834754944,0.8798670172691345,0.8798670172691345,0.0,162.14254760742188,169.0,62996.21875,0.0,2538.925048828125,1.0,278.8570861816406,282.94171142578125,296.6654663085937,300.7531433105469,293.1499938964844,293.1499938964844,279.1499938964844,38624.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245525598526,1.0,0.0,0.0,3.68407678604126,3.6841015815734863,9.056296903509064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.896484375,0.0,1591.23486328125,1895.4371337890625,0.0,3631.111328125,0.91502583026886,1.0,0.0,3.0,1.0,0.0
17922900,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.7188476920127869,0.5821452140808105,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6904087066650391,0.2085379511117935,0.200624018907547,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.846648097038269,0.3919974863529205,0.2759835124015808,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8320804834365845,0.370742529630661,0.3536192774772644,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7386896014213562,0.2563250064849853,1.1676969528198242,285.02508544921875,284.95001220703125,301.8033752441406,293.6332092285156,299.5919189453125,297.824951171875,285.02752685546875,1.0,0.5884186625480652,0.6900947093963623,0.6900947093963623,1.0,1.0,-3.097982883453369,1.374108076095581,1.7238746881484983,0.6726771593093872,0.968430757522583,0.968430757522583,0.0,163.06512451171875,169.0,62250.96484375,0.0,2552.639892578125,1.0,279.1022033691406,283.08026123046875,296.6063842773437,300.5370483398437,293.1499938964844,293.1499938964844,279.1499938964844,34081.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191200137138368,1.0,0.0,0.0,3.733673334121704,3.733697652816773,9.30177634472784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.806640625,0.0,1613.5870361328125,1895.4371337890625,0.0,3581.03515625,0.9242279529571532,1.0,0.0,3.0,1.0,0.0
17922960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7189117670059204,0.5839175581932068,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6910581588745117,0.2097456455230713,0.2017665356397628,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8462632894515991,0.3926403224468231,0.2764301002025604,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8318145275115967,0.3714971244335174,0.3543316721916199,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7381956577301025,0.2565556764602661,1.1687352657318115,285.01837158203125,284.95001220703125,301.8099975585937,293.6240539550781,299.5941162109375,297.8251953125,285.0170288085937,1.0,0.5897328853607178,0.6885630488395691,0.6885630488395691,1.0,1.0,-3.1041269302368164,1.376160979270935,1.727966070175171,0.6734713315963745,0.9889238476753236,0.9889238476753236,0.0,163.93350219726562,157.0,62455.57421875,0.0,2569.066162109375,1.0,279.1427917480469,283.07110595703125,296.6083374023437,300.58953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33233.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178396463394164,1.0,0.0,0.0,3.801791429519653,3.801816463470459,9.644280680731754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0361328125,0.0,1687.1307373046875,1895.4371337890625,0.0,3569.2080078125,0.9375226497650146,1.0,0.0,3.0,1.0,0.0
17923020,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.718299925327301,0.5817140936851501,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6932514309883118,0.2107532322406768,0.2028013169765472,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8475826978683472,0.3928486704826355,0.2767316401004791,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8331930637359619,0.3718985617160797,0.3548769354820251,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7391531467437744,0.2565395534038543,1.169186234474182,284.87548828125,284.95001220703125,301.81671142578125,293.6150817871094,299.5948486328125,297.8232421875,284.8713684082031,1.0,0.5890112519264221,0.6870314478874207,0.6870314478874207,1.0,1.0,-3.1043026447296143,1.3753513097763062,1.728951334953308,0.6729820966720581,0.8935681581497192,0.8935681581497192,0.0,163.19769287109375,157.0,63405.9375,0.0,2565.496337890625,1.0,278.89508056640625,282.9097900390625,296.65191650390625,300.8050537109375,293.1499938964844,293.1499938964844,278.8500061035156,37019.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244165420532228,1.0,0.0,0.0,3.7823760509490967,3.782401561737061,9.546027968099224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.5830078125,0.0,1693.3961181640625,1895.4371337890625,0.0,3629.85986328125,0.9336207509040833,1.0,0.0,3.0,1.0,0.0
17923080,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7179380059242249,0.5775600075721741,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6960108876228333,0.2116504311561584,0.2036138176918029,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8495202660560608,0.3928520977497101,0.2767167687416076,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8351958394050598,0.3721250593662262,0.3550647497177124,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7406446933746338,0.2563833594322204,1.1683634519577026,284.8907165527344,284.95001220703125,301.82354736328125,293.6063537597656,299.5957946777344,297.8218078613281,284.89239501953125,1.0,0.5873420238494873,0.6854997873306274,0.6854997873306274,1.0,1.0,-3.0995118618011475,1.3722230195999146,1.727288842201233,0.6711150407791138,0.8796252012252808,0.8796252012252808,0.0,161.58460998535156,160.0,63051.3046875,0.0,2547.742431640625,1.0,278.8569641113281,282.92938232421875,296.6307373046875,300.7270812988281,293.1499938964844,293.1499938964844,279.1499938964844,38782.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265328049659728,1.0,0.0,0.0,3.698528528213501,3.698553562164306,9.127487032856152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.904296875,0.0,1608.9254150390625,1895.4371337890625,0.0,3649.320556640625,0.9182003736495972,1.0,0.0,3.0,1.0,0.0
17923140,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.7188230156898499,0.5756852626800537,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6979155540466309,0.212758406996727,0.204520046710968,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8505240678787231,0.393288254737854,0.2768315076828003,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8362877368927002,0.3726996779441833,0.3553942739963531,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.741328775882721,0.2564736902713775,1.168014407157898,285.0156555175781,284.95001220703125,301.8305358886719,293.59783935546875,299.59918212890625,297.8243408203125,285.0179138183594,1.0,0.5870439410209656,0.6839681267738342,0.6839681267738342,1.0,1.0,-3.0984463691711426,1.3708817958831787,1.727564573287964,0.6699151396751404,0.964158058166504,0.964158058166504,0.0,160.89486694335938,160.0,62163.8359375,0.0,2542.068603515625,1.0,279.1024169921875,283.0688171386719,296.5695495605469,300.49951171875,293.1499938964844,293.1499938964844,279.1499938964844,34397.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208065867424012,1.0,0.0,0.0,3.739499568939209,3.739524126052856,9.3308290161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7177734375,0.0,1622.753662109375,1895.4371337890625,0.0,3596.60009765625,0.9257583022117616,1.0,0.0,3.0,1.0,0.0
17923200,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.7200185656547546,0.5744313597679138,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6997888684272766,0.2139719575643539,0.205622524023056,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8515080809593201,0.3938966989517212,0.2772195935249328,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8373256921768188,0.3734194636344909,0.3560274243354797,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7419816851615906,0.256686806678772,1.1687511205673218,285.00738525390625,284.95001220703125,301.837646484375,293.5895690917969,299.603271484375,297.8280029296875,285.0059814453125,1.0,0.5871418714523315,0.6824365258216858,0.6824365258216858,1.0,1.0,-3.100374221801758,1.3709142208099363,1.7294598817825315,0.6695555448532104,0.9801687598228456,0.9801687598228456,0.0,160.54734802246094,163.0,62257.8671875,0.0,2543.9365234375,1.0,279.142822265625,283.0594787597656,296.5702514648437,300.54296875,293.1499938964844,293.1499938964844,278.8500061035156,33594.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190481901168824,1.0,0.0,0.0,3.8009302616119385,3.800955295562744,9.639911695558112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.7353515625,0.0,1688.915771484375,1895.4371337890625,0.0,3580.37158203125,0.9375410676002502,1.0,0.0,3.0,1.0,0.0
17923260,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.7203201055526733,0.5742160677909851,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7011765241622925,0.2150061428546905,0.2066982686519622,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8519150614738464,0.3940998017787933,0.277525395154953,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8378297090530396,0.3738136887550354,0.356577605009079,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7421791553497314,0.256680816411972,1.1693048477172852,284.87017822265625,284.95001220703125,301.844970703125,293.58160400390625,299.605224609375,297.8275146484375,284.8671264648437,1.0,0.5875518918037415,0.6809929013252258,0.6809929013252258,1.0,1.0,-3.103103876113892,1.371350884437561,1.7317529916763306,0.6694693565368652,0.8854305148124695,0.8854305148124695,0.0,160.58935546875,163.0,63156.1484375,0.0,2549.405517578125,1.0,278.89520263671875,282.9046630859375,296.6137390136719,300.7513122558594,293.1499938964844,293.1499938964844,278.8500061035156,37554.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925093114376068,1.0,0.0,0.0,3.770857334136963,3.770882844924927,9.48797435285087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8134765625,0.0,1683.84716796875,1895.4371337890625,0.0,3636.08447265625,0.9313483834266664,1.0,0.0,3.0,1.0,0.0
17923320,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7200513482093811,0.5753130316734314,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7018032670021057,0.2159515470266342,0.2076167464256286,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8514370918273926,0.3941390514373779,0.2775734364986419,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.837526261806488,0.3740690648555755,0.3568463623523712,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7416607737541199,0.2565635144710541,1.1689298152923584,284.89569091796875,284.95001220703125,301.8525085449219,293.57391357421875,299.60601806640625,297.8247985839844,284.8978576660156,1.0,0.5881547331809998,0.6795493364334106,0.6795493364334106,1.0,1.0,-3.105456590652466,1.3716044425964355,1.7338521480560305,0.6692721247673035,0.8785688281059265,0.8785688281059265,0.0,161.06275939941406,166.0,62901.1875,0.0,2556.443603515625,1.0,278.8570251464844,282.9313659667969,296.5942687988281,300.6756896972656,293.1499938964844,293.1499938964844,279.1499938964844,38819.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926819622516632,1.0,0.0,0.0,3.6876747608184814,3.687699794769287,9.073994533537187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0322265625,0.0,1596.803955078125,1895.4371337890625,0.0,3651.95556640625,0.9159687161445618,1.0,0.0,3.0,1.0,0.0
17923380,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7203083038330078,0.5766008496284485,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7024300694465637,0.2170975506305694,0.2086075693368911,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8509896397590637,0.394600361585617,0.277742475271225,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8372309803962708,0.374663233757019,0.3572431802749634,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.741142988204956,0.2566791772842407,1.1689355373382568,285.0224914550781,284.95001220703125,301.8602600097656,293.5665283203125,299.60870361328125,297.82525634765625,285.02490234375,1.0,0.588962972164154,0.6781057715415955,0.6781057715415955,1.0,1.0,-3.108879327774048,1.3723556995391846,1.7365235090255735,0.6692861318588257,0.9664818048477172,0.9664818048477172,0.0,161.64329528808594,166.0,62122.08203125,0.0,2566.12646484375,1.0,279.1022644042969,283.0705261230469,296.5367736816406,300.4586486816406,293.1499938964844,293.1499938964844,279.1499938964844,34212.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210720658302308,1.0,0.0,0.0,3.735092878341675,3.735117435455322,9.308851076639256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0390625,0.0,1616.23193359375,1895.4371337890625,0.0,3599.048828125,0.9246511459350586,1.0,0.0,3.0,1.0,0.0
17923440,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.7206695675849915,0.5776858925819397,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7033448219299316,0.2183380424976349,0.2097715586423874,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8508906960487366,0.3952186703681946,0.2781648933887481,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8372334837913513,0.3753894567489624,0.3579187989234924,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7408981323242188,0.2569037079811096,1.169898271560669,285.0158996582031,284.95001220703125,301.8682861328125,293.5594787597656,299.612060546875,297.82666015625,285.0145874023437,1.0,0.5899972319602966,0.6766622066497803,0.6766622066497803,1.0,1.0,-3.114058494567871,1.3739160299301147,1.7401423454284668,0.6697301864624023,0.9861809015274048,0.9861809015274048,0.0,162.2279052734375,169.0,62301.4609375,0.0,2579.2490234375,1.0,279.1427917480469,283.0618591308594,296.5408630371094,300.5111999511719,293.1499938964844,293.1499938964844,278.8500061035156,33348.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194958806037904,1.0,0.0,0.0,3.80127215385437,3.801297187805176,9.641646556701744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.80078125,0.0,1687.4088134765625,1895.4371337890625,0.0,3584.505615234375,0.9374834895133972,1.0,0.0,3.0,1.0,0.0
17923500,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.7200398445129395,0.5794112086296082,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7039293050765991,0.2193877398967743,0.210893839597702,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8503961563110352,0.395420640707016,0.2784933149814605,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8368744254112244,0.3757795989513397,0.3584965765476227,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7403485178947449,0.2569000720977783,1.170608401298523,284.87799072265625,284.95001220703125,301.8765563964844,293.55279541015625,299.61328125,297.8240966796875,284.8746337890625,1.0,0.5911747813224792,0.6752185821533203,0.6752185821533203,1.0,1.0,-3.119426965713501,1.3755449056625366,1.7438819408416748,0.6702454686164856,0.8938456177711487,0.8938456177711487,0.0,163.04359436035156,169.0,63308.20703125,0.0,2594.00537109375,1.0,278.8951110839844,282.9048767089844,296.587158203125,300.7291259765625,293.1499938964844,293.1499938964844,278.8500061035156,37076.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258478879928588,1.0,0.0,0.0,3.780460357666016,3.78048586845398,9.536361176287756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8046875,0.0,1691.55615234375,1895.4371337890625,0.0,3643.025390625,0.933297336101532,1.0,0.0,3.0,1.0,0.0
17923560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.7187851071357727,0.5821273922920227,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7038818001747131,0.2203345745801925,0.2118420004844665,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8491718769073486,0.395437479019165,0.2785495817661285,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8358532190322876,0.3760119378566742,0.3587746620178222,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7392109632492065,0.2567673623561859,1.1703108549118042,284.8993530273437,284.95001220703125,301.8851623535156,293.54644775390625,299.6136169433594,297.8197937011719,284.9014587402344,1.0,0.5924032330513,0.6736886501312256,0.6736886501312256,1.0,1.0,-3.12387752532959,1.376682996749878,1.747194528579712,0.6704612970352173,0.8859816193580627,0.8859816193580627,0.0,164.1649169921875,172.0,63135.3359375,0.0,2608.6474609375,1.0,278.8569641113281,282.927001953125,296.5701599121094,300.6626281738281,293.1499938964844,293.1499938964844,279.1499938964844,38436.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279724359512328,1.0,0.0,0.0,3.705486297607422,3.705511331558228,9.161861953543848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.3017578125,0.0,1614.2900390625,1895.4371337890625,0.0,3662.54248046875,0.9196213483810424,1.0,0.0,3.0,1.0,0.0
17923620,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.718078076839447,0.5847717523574829,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7039361000061035,0.2214798778295517,0.21285080909729,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8480981588363647,0.3958732187747955,0.2787144780158996,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8349541425704956,0.3765795230865478,0.3591653406620025,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7381693720817566,0.2568585276603699,1.1703108549118042,285.02691650390625,284.95001220703125,301.8940734863281,293.5404968261719,299.6159973144531,297.8189392089844,285.0295104980469,1.0,0.593717634677887,0.6721587181091309,0.6721587181091309,1.0,1.0,-3.128934383392334,1.3780949115753174,1.7508395910263062,0.6707639098167419,0.9756858348846436,0.9756858348846436,0.0,165.28811645507812,172.0,62389.4140625,0.0,2624.528564453125,1.0,279.1026916503906,283.0669250488281,296.5140991210937,300.4502868652344,293.1499938964844,293.1499938964844,279.1499938964844,34048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225639700889589,1.0,0.0,0.0,3.7547295093536377,3.754754066467285,9.406987828697312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6455078125,0.0,1637.8134765625,1895.4371337890625,0.0,3612.80126953125,0.9288975596427916,1.0,0.0,3.0,1.0,0.0
17923680,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.7175309658050537,0.5869683623313904,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7043778300285339,0.2227215319871902,0.2140307277441024,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8474879264831543,0.3964749872684479,0.2791337370872497,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8344621658325195,0.3772854506969452,0.3598344922065735,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7374920845031738,0.2570596933364868,1.171239972114563,285.02178955078125,284.95001220703125,301.9033203125,293.53497314453125,299.6192932128906,297.81939697265625,285.0205078125,1.0,0.5951611995697021,0.6706287860870361,0.6706287860870361,1.0,1.0,-3.135417938232422,1.3801568746566772,1.7552610635757446,0.6714081168174744,0.9981678128242492,0.9981678128242492,0.0,166.31903076171875,160.0,62610.63671875,0.0,2642.765869140625,1.0,279.1429138183594,283.05908203125,296.5191650390625,300.5067443847656,293.1499938964844,293.1499938964844,278.8500061035156,33196.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212483167648317,1.0,0.0,0.0,3.823049306869507,3.823074579238892,9.752435516929836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.248046875,0.0,1712.3770751953125,1895.4371337890625,0.0,3600.674072265625,0.9423106908798218,1.0,0.0,3.0,1.0,0.0
17923740,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.7163214683532715,0.5851168632507324,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7063961625099182,0.2237493097782135,0.2150965183973312,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8486157655715942,0.3966388404369354,0.2794097065925598,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8356502056121826,0.3776330053806305,0.3603370487689972,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.738281786441803,0.2570101022720337,1.1715753078460691,284.8777160644531,284.95001220703125,301.9129638671875,293.52984619140625,299.6215515136719,297.8182373046875,284.87335205078125,1.0,0.5945432782173157,0.6690987944602966,0.6690987944602966,1.0,1.0,-3.135833263397217,1.379327416419983,1.756505846977234,0.6707780361175537,0.9030191898345948,0.9030191898345948,0.0,165.70785522460938,160.0,63611.4609375,0.0,2640.3017578125,1.0,278.89459228515625,282.8956604003906,296.5664367675781,300.7281494140625,293.1499938964844,293.1499938964844,278.8500061035156,36785.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927795112133026,1.0,0.0,0.0,3.808237075805664,3.808262825012207,9.677011121311807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4736328125,0.0,1722.5755615234375,1895.4371337890625,0.0,3660.914306640625,0.9393727779388428,1.0,0.0,3.0,1.0,0.0
17923800,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.7153481245040894,0.5812882781028748,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7089788913726807,0.2246556133031845,0.2159252017736435,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.850363552570343,0.3965848684310913,0.279362291097641,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.837467610836029,0.3777934908866882,0.3604721128940582,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7395995855331421,0.2568092048168182,1.170596718788147,284.889404296875,284.95001220703125,301.9230041503906,293.5251770019531,299.62384033203125,297.8171081542969,284.8910827636719,1.0,0.5929551124572754,0.6675688624382019,0.6675688624382019,1.0,1.0,-3.1311635971069336,1.3761345148086548,1.7550289630889893,0.6687663197517395,0.8867364525794983,0.8867364525794983,0.0,164.1986846923828,148.0,63282.234375,0.0,2623.06982421875,1.0,278.8567810058594,282.91180419921875,296.5494689941406,300.6565856933594,293.1499938964844,293.1499938964844,279.1499938964844,38647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299126267433168,1.0,0.0,0.0,3.7279574871063232,3.727982759475708,9.273319392377743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3623046875,0.0,1641.870361328125,1895.4371337890625,0.0,3680.340576171875,0.9246158599853516,1.0,0.0,3.0,1.0,0.0
17923860,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.71592116355896,0.5751851797103882,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7124910950660706,0.2257682383060455,0.2167805433273315,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8533010482788086,0.3969530761241913,0.2793917953968048,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8404021263122559,0.3782918751239776,0.3606782257556915,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7418757081031799,0.2568435072898865,1.1697514057159424,285.0124206542969,284.95001220703125,301.9334411621094,293.5209655761719,299.6286315917969,297.8201904296875,285.0143127441406,1.0,0.5905872583389282,0.6660658121109009,0.6660658121109009,1.0,1.0,-3.124124050140381,1.3718528747558594,1.752271056175232,0.6661221981048584,0.9694305658340454,0.9694305658340454,0.0,161.820068359375,148.0,62307.96484375,0.0,2596.63623046875,1.0,279.1030578613281,283.0508117675781,296.491943359375,300.4308776855469,293.1499938964844,293.1499938964844,279.1499938964844,34499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924088418483734,1.0,0.0,0.0,3.7660067081451416,3.7660317420959473,9.463580568080944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.533203125,0.0,1654.5146484375,1895.4371337890625,0.0,3626.83984375,0.9316956996917723,1.0,0.0,3.0,1.0,0.0
17923920,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.7176587581634521,0.5667325258255005,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7170441746711731,0.2269863486289978,0.2177924811840057,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8577016592025757,0.397488385438919,0.2796612083911896,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8446963429450989,0.3789310753345489,0.3611432015895843,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7453508377075195,0.2570087909698486,1.1698013544082642,284.9990539550781,284.95001220703125,301.9443359375,293.5172119140625,299.6349792480469,297.82586669921875,284.9970397949219,1.0,0.5876384377479553,0.6645627021789551,0.6645627021789551,1.0,1.0,-3.116124391555786,1.36711585521698,1.7490084171295166,0.6632327437400818,0.9802321195602416,0.9802321195602416,0.0,158.63333129882812,151.0,62253.66796875,0.0,2564.159423828125,1.0,279.1430053710937,283.0391845703125,296.4954528808594,300.4708557128906,293.1499938964844,293.1499938964844,278.8500061035156,33864.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220067262649536,1.0,0.0,0.0,3.821170091629028,3.821195363998413,9.742850579641529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.9375,0.0,1715.3411865234375,1895.4371337890625,0.0,3607.666015625,0.9422251582145692,1.0,0.0,3.0,1.0,0.0
17923980,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.7191872596740723,0.5616939663887024,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7201539278030396,0.2280323207378387,0.2188119888305664,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8604361414909363,0.3976253569126129,0.2798713147640228,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8474173545837402,0.3792525827884674,0.3615573048591614,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7474833726882935,0.2569801211357116,1.169894099235535,284.8587646484375,284.95001220703125,301.9556579589844,293.51397705078125,299.6400451660156,297.8287048339844,284.8559265136719,1.0,0.586304783821106,0.6630595922470093,0.6630595922470093,1.0,1.0,-3.1121418476104736,1.3642722368240356,1.747869610786438,0.6611523032188416,0.8798046112060547,0.8798046112060547,0.0,156.77769470214844,151.0,62994.69921875,0.0,2546.63427734375,1.0,278.8948669433594,282.884521484375,296.5413513183594,300.6716613769531,293.1499938964844,293.1499938964844,278.8500061035156,38136.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274629950523376,1.0,0.0,0.0,3.7792041301727295,3.779229640960693,9.530023135084776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.328125,0.0,1698.27099609375,1895.4371337890625,0.0,3657.864990234375,0.933481991291046,1.0,0.0,3.0,1.0,0.0
17924040,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.7203472852706909,0.5590839385986328,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.722125232219696,0.2290082722902298,0.2196999192237854,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8617346882820129,0.3976241052150726,0.2798459827899933,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8488059639930725,0.379458487033844,0.3617192804813385,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7484592199325562,0.256862610578537,1.1692379713058472,284.8875732421875,284.95001220703125,301.9674987792969,293.5112609863281,299.6444396972656,297.8298645019531,284.88983154296875,1.0,0.5854471325874329,0.6615565419197083,0.6615565419197083,1.0,1.0,-3.1094441413879395,1.36199951171875,1.7474446296691897,0.6594678163528442,0.8719567656517029,0.8719567656517029,0.0,155.7991485595703,154.0,62600.1328125,0.0,2536.26171875,1.0,278.8569641113281,282.9158630371094,296.5247497558594,300.5885925292969,293.1499938964844,293.1499938964844,279.1499938964844,39401.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283855557441713,1.0,0.0,0.0,3.683671236038208,3.6836960315704346,9.05430226794124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8408203125,0.0,1596.6365966796875,1895.4371337890625,0.0,3666.333984375,0.9155139923095704,1.0,0.0,3.0,1.0,0.0
17924100,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7220726013183594,0.5572794675827026,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7238665819168091,0.2302077412605285,0.2206897288560867,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8627777099609375,0.3980627059936523,0.2799641191959381,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8499303460121155,0.3800222873687744,0.3620389103889465,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7491998076438904,0.2569897472858429,1.169080376625061,285.01446533203125,284.95001220703125,301.9798278808594,293.5090637207031,299.6510009765625,297.8343200683594,285.01666259765625,1.0,0.5850587487220764,0.6600534319877625,0.6600534319877625,1.0,1.0,-3.108795404434204,1.3606762886047363,1.748119235038757,0.6582332849502563,0.9573398232460022,0.9573398232460022,0.0,155.17210388183594,154.0,61732.41015625,0.0,2531.700927734375,1.0,279.10205078125,283.0557861328125,296.4713439941406,300.36865234375,293.1499938964844,293.1499938964844,279.1499938964844,34567.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217751026153564,1.0,0.0,0.0,3.725464820861816,3.725489377975464,9.26092241115839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3818359375,0.0,1607.82177734375,1895.4371337890625,0.0,3605.53125,0.9227905869483948,1.0,0.0,3.0,1.0,0.0
