time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7238684296607971,0.5558029413223267,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7256643772125244,0.2315044850111007,0.2218728214502334,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8639277219772339,0.3986572623252868,0.2803458571434021,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8511236906051636,0.3807204067707062,0.3626539707183838,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7500109076499939,0.2572245597839355,1.1699330806732178,285.0071716308594,284.95001220703125,301.9927062988281,293.5074462890625,299.6585693359375,297.8398132324219,285.00592041015625,1.0,0.585113525390625,0.6587738394737244,0.6587738394737244,1.0,1.0,-3.1106624603271484,1.360654592514038,1.7500078678131104,0.6577566266059875,0.973676860332489,0.973676860332489,0.0,154.7586212158203,157.0,61831.20703125,0.0,2533.0986328125,1.0,279.1427307128906,283.0475158691406,296.4808044433594,300.4206237792969,293.1499938964844,293.1499938964844,278.8500061035156,33681.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193946719169616,1.0,0.0,0.0,3.786194086074829,3.7862191200256334,9.56530925577681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.2587890625,0.0,1672.039306640625,1895.4371337890625,0.0,3583.5712890625,0.9342923760414124,1.0,0.0,3.0,1.0,0.0
17924220,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.7246565222740173,0.5554425120353699,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7269644141197205,0.2326027303934097,0.2230166643857956,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8644131422042847,0.3988390862941742,0.2806381285190582,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.851699948310852,0.3810853064060211,0.3631786108016968,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7502955198287964,0.2572336792945862,1.1705595254898071,284.8725891113281,284.95001220703125,302.0061340332031,293.5063781738281,299.6637268066406,297.8405456542969,284.8698425292969,1.0,0.5854910016059875,0.6574941873550415,0.6574941873550415,1.0,1.0,-3.113339900970459,1.3610023260116575,1.7523374557495115,0.6575149893760681,0.8810245394706726,0.8810245394706726,0.0,154.74932861328125,157.0,62730.43359375,0.0,2538.19873046875,1.0,278.8955383300781,282.8952331542969,296.5334167480469,300.6379089355469,293.1499938964844,293.1499938964844,278.8500061035156,37663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250425100326538,1.0,0.0,0.0,3.754234313964844,3.754259586334229,9.404507181898224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.8818359375,0.0,1665.05419921875,1895.4371337890625,0.0,3635.618896484375,0.9276880621910096,1.0,0.0,3.0,1.0,0.0
17924280,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7247793078422546,0.556459367275238,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7275309562683105,0.2336077392101287,0.2239896059036255,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8639209270477295,0.3988572657108307,0.2806703150272369,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8513774871826172,0.3813106417655945,0.3634174466133117,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7497912049293518,0.2571303844451904,1.1702433824539185,284.89947509765625,284.95001220703125,302.0201416015625,293.5058898925781,299.6675109863281,297.8384094238281,284.9015808105469,1.0,0.5860707759857178,0.6562145352363586,0.6562145352363586,1.0,1.0,-3.1156773567199707,1.3611831665039062,1.754494071006775,0.6571685075759888,0.8762671947479248,0.8762671947479248,0.0,155.17953491210938,160.0,62503.3984375,0.0,2544.989013671875,1.0,278.8571472167969,282.9225158691406,296.5224914550781,300.5726318359375,293.1499938964844,293.1499938964844,279.1499938964844,38771.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264613389968872,1.0,0.0,0.0,3.672590970993042,3.672615766525269,8.999915053209406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1572265625,0.0,1579.31640625,1895.4371337890625,0.0,3648.663330078125,0.9126087427139282,1.0,0.0,3.0,1.0,0.0
17924340,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.7253060936927795,0.5576947331428528,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7280819416046143,0.2348215132951736,0.225038468837738,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8634402751922607,0.3992927372455597,0.2808221876621246,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8510448932647705,0.3818735182285309,0.3637840151786804,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7492696642875671,0.257253885269165,1.1702930927276611,285.0252685546875,284.95001220703125,302.0347595214844,293.50604248046875,299.67333984375,297.8393249511719,285.0276184082031,1.0,0.5868636965751648,0.6549349427223206,0.6549349427223206,1.0,1.0,-3.119102716445923,1.361866116523743,1.7572365999221802,0.6570329070091248,0.964580774307251,0.964580774307251,0.0,155.7246551513672,160.0,61760.33203125,0.0,2554.50244140625,1.0,279.1019287109375,283.0604248046875,296.4730529785156,300.3663024902344,293.1499938964844,293.1499938964844,279.1499938964844,34109.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204216003417968,1.0,0.0,0.0,3.7225475311279297,3.722572088241577,9.246423928743752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.6142578125,0.0,1600.9632568359375,1895.4371337890625,0.0,3593.048828125,0.9217716455459596,1.0,0.0,3.0,1.0,0.0
17924400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7258676290512085,0.5587467551231384,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7288793325424194,0.2361262738704681,0.2262648940086364,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8633103966712952,0.3998805284500122,0.2812243700027466,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8510133624076843,0.3825659453868866,0.3644284009933471,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7490190863609314,0.2574810087680816,1.171273708343506,285.01873779296875,284.95001220703125,302.04998779296875,293.5068054199219,299.67987060546875,297.84100341796875,285.0174560546875,1.0,0.5878880620002747,0.6536552906036377,0.6536552906036377,1.0,1.0,-3.124276638031006,1.3633477687835691,1.7609288692474363,0.6573172211647034,0.9852324724197388,0.9852324724197388,0.0,156.28228759765625,163.0,61974.8046875,0.0,2567.486572265625,1.0,279.1427001953125,283.0517272949219,296.4854431152344,300.42901611328125,293.1499938964844,293.1499938964844,278.8500061035156,33229.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185978174209596,1.0,0.0,0.0,3.791086912155152,3.791111946105957,9.590047511665034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.1220703125,0.0,1674.34423828125,1895.4371337890625,0.0,3576.21240234375,0.93511301279068,1.0,0.0,3.0,1.0,0.0
17924460,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7254209518432617,0.5604755878448486,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7293480634689331,0.2372221052646637,0.2274389714002609,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8627369999885559,0.4000475406646728,0.2815296947956085,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8505737781524658,0.3829161524772644,0.3649711608886719,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7484268546104431,0.2574793100357055,1.1719894409179688,284.8813171386719,284.95001220703125,302.0657653808594,293.5084228515625,299.6838073730469,297.83807373046875,284.8779296875,1.0,0.5890604257583618,0.6521811485290527,0.6521811485290527,1.0,1.0,-3.129648447036743,1.3647671937942505,1.7648813724517822,0.6575403809547424,0.8942441344261169,0.8942441344261169,0.0,157.07626342773438,163.0,63021.31640625,0.0,2582.15380859375,1.0,278.8952941894531,282.8949279785156,296.5408020019531,300.6579284667969,293.1499938964844,293.1499938964844,278.8500061035156,36925.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924788534641266,1.0,0.0,0.0,3.7730519771575928,3.7730774879455566,9.49902130287228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.544921875,0.0,1681.583740234375,1895.4371337890625,0.0,3633.282470703125,0.9315564632415771,1.0,0.0,3.0,1.0,0.0
17924520,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7243083119392395,0.5632346868515015,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7292165160179138,0.238209530711174,0.228424847126007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8613672256469727,0.4000267386436462,0.2815600335597992,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.849407434463501,0.383104920387268,0.3652086555957794,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7471991777420044,0.2573496699333191,1.1717007160186768,284.9019470214844,284.95001220703125,302.0819091796875,293.5110778808594,299.68670654296875,297.8330078125,284.9040222167969,1.0,0.5902877449989319,0.6507070064544678,0.6507070064544678,1.0,1.0,-3.1341264247894287,1.365747570991516,1.7683788537979126,0.6575139760971069,0.8869033455848694,0.8869033455848694,0.0,158.17892456054688,166.0,62895.359375,0.0,2596.774169921875,1.0,278.85699462890625,282.9160461425781,296.53302001953125,300.6037292480469,293.1499938964844,293.1499938964844,279.1499938964844,38274.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926751434803009,1.0,0.0,0.0,3.701447010040283,3.701472043991089,9.141897976405744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.7734375,0.0,1608.419677734375,1895.4371337890625,0.0,3651.329345703125,0.9186014533042908,1.0,0.0,3.0,1.0,0.0
17924580,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.723678469657898,0.5659236311912537,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7291786074638367,0.2394091933965683,0.2294766753911972,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8601548075675964,0.4004283547401428,0.2816991806030273,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8483704924583435,0.3836343586444855,0.3655596673488617,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7460732460021973,0.2574444115161896,1.1717127561569214,285.0296325683594,284.95001220703125,302.0984802246094,293.5147399902344,299.69189453125,297.8316955566406,285.03228759765625,1.0,0.5916047692298889,0.6492328643798828,0.6492328643798828,1.0,1.0,-3.1392245292663574,1.3670063018798828,1.772218108177185,0.6575793027877808,0.977536916732788,0.977536916732788,0.0,159.28578186035156,166.0,62191.46484375,0.0,2612.6728515625,1.0,279.1026306152344,283.0560913085937,296.4861755371094,300.40338134765625,293.1499938964844,293.1499938964844,279.1499938964844,33924.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211061000823976,1.0,0.0,0.0,3.75288462638855,3.752909183502197,9.39774622565892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.98828125,0.0,1634.7034912109375,1895.4371337890625,0.0,3599.362548828125,0.9283877015113832,1.0,0.0,3.0,1.0,0.0
17924640,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.7231889963150024,0.5681503415107727,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7295007109642029,0.2407083064317703,0.2307099848985672,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8594418168067932,0.4010010957717895,0.2820963263511657,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8477752208709717,0.3843078911304474,0.3661955595016479,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.745336651802063,0.2576505243778229,1.1726577281951904,285.0255126953125,284.95001220703125,302.1153869628906,293.5194091796875,299.69805908203125,297.8319091796875,285.0242919921875,1.0,0.593054473400116,0.6477587223052979,0.6477587223052979,1.0,1.0,-3.145760536193848,1.3689121007919312,1.776848554611206,0.6579838395118713,1.0,1.0,0.0,160.30148315429688,169.0,62458.85546875,0.0,2630.957763671875,1.0,279.1429138183594,283.0491027832031,296.5012512207031,300.47216796875,293.1499938964844,293.1499938964844,278.8500061035156,33071.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195448160171508,1.0,0.0,0.0,3.823474407196045,3.8234996795654297,9.754604661793564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8984375,0.0,1711.9130859375,1895.4371337890625,0.0,3584.95703125,0.9423208832740784,1.0,0.0,3.0,1.0,0.0
17924700,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.7217590808868408,0.570825457572937,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7295920848846436,0.2417943030595779,0.2318905293941497,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8584213256835938,0.4011539816856384,0.2824020087718963,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8468997478485107,0.384638637304306,0.3667342960834503,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7443681359291077,0.2576238512992859,1.1733375787734983,284.88580322265625,284.95001220703125,302.1326599121094,293.5249938964844,299.7024841308594,297.8288269042969,284.8818359375,1.0,0.5945706963539124,0.6462845802307129,0.6462845802307129,1.0,1.0,-3.152231216430664,1.3707621097564695,1.7814691066741943,0.6583954691886902,0.9110850691795348,0.9110850691795348,0.0,161.47230529785156,169.0,63605.28515625,0.0,2650.01318359375,1.0,278.89453125,282.88848876953125,296.55975341796875,300.7095642089844,293.1499938964844,293.1499938964844,278.8500061035156,36433.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925929307937622,1.0,0.0,0.0,3.814655065536499,3.814680814743042,9.709655159895192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.140625,0.0,1727.577392578125,1895.4371337890625,0.0,3643.77392578125,0.9407387971878052,1.0,0.0,3.0,1.0,0.0
17924760,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.719700276851654,0.5743826627731323,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.729144275188446,0.2427570670843124,0.2328711152076721,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.856696605682373,0.4010967314243316,0.2824232876300812,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8453847169876099,0.3847882747650146,0.3669556975364685,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7428349256515503,0.2574455440044403,1.1729401350021362,284.9003601074219,284.95001220703125,302.1502380371094,293.5314636230469,299.706298828125,297.8245544433594,284.90240478515625,1.0,0.5960701704025269,0.644738495349884,0.644738495349884,1.0,1.0,-3.1575021743774414,1.371987223625183,1.785515069961548,0.6584407091140747,0.8998721837997437,0.8998721837997437,0.0,162.89797973632812,172.0,63527.87890625,0.0,2668.13330078125,1.0,278.85675048828125,282.9039001464844,296.5557556152344,300.6635437011719,293.1499938964844,293.1499938964844,279.1499938964844,37989.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281266331672668,1.0,0.0,0.0,3.74963641166687,3.749661922454834,9.381485597259598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.583984375,0.0,1662.158447265625,1895.4371337890625,0.0,3663.957763671875,0.9290785789489746,1.0,0.0,3.0,1.0,0.0
17924820,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.7182208895683289,0.5777552723884583,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7288288474082947,0.2439360618591308,0.2339098751544952,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8551810383796692,0.4014699459075928,0.2825453281402588,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8440487384796143,0.3852844536304474,0.3672803938388824,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7414368391036987,0.2574860155582428,1.1727606058120728,285.0311279296875,284.95001220703125,302.1681823730469,293.538818359375,299.7122497558594,297.8238830566406,285.0341796875,1.0,0.5975978374481201,0.6431924700737,0.6431924700737,1.0,1.0,-3.1631245613098145,1.3733593225479126,1.789765238761902,0.6585021615028381,0.9924874901771544,0.9924874901771544,0.0,164.280029296875,172.0,62803.88671875,0.0,2686.77783203125,1.0,279.1037292480469,283.047607421875,296.5119934082031,300.4659729003906,293.1499938964844,293.1499938964844,279.1499938964844,33948.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226269721984864,1.0,0.0,0.0,3.798528671264648,3.798553705215454,9.627733561501373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.814453125,0.0,1688.8052978515625,1895.4371337890625,0.0,3613.381591796875,0.938602864742279,1.0,0.0,3.0,1.0,0.0
17924880,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.7169839143753052,0.5805217623710632,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.728931188583374,0.2452259510755539,0.2351370006799698,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8542370200157166,0.4020390808582306,0.2829369604587555,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8432223200798035,0.3859445452690124,0.3679019808769226,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7404807806015015,0.2576488852500915,1.1735234260559082,285.03350830078125,284.95001220703125,302.1864013671875,293.5469970703125,299.7192687988281,297.8248291015625,285.0331726074219,1.0,0.5992113351821899,0.6416463851928711,0.6416463851928711,1.0,1.0,-3.1700599193573,1.3753162622451782,1.7947436571121216,0.6588650941848755,1.0,1.0,0.0,165.5155487060547,175.0,63022.796875,0.0,2707.3193359375,1.0,279.1432189941406,283.04754638671875,296.5295715332031,300.5359191894531,293.1499938964844,293.1499938964844,278.8500061035156,33557.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210909605026244,1.0,0.0,0.0,3.858307838439941,3.858333349227905,9.93315097730374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.6064453125,0.0,1758.1904296875,1895.4371337890625,0.0,3599.222900390625,0.950347363948822,1.0,0.0,3.0,1.0,0.0
17924940,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.7148899435997009,0.5835899114608765,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7288745641708374,0.2463105767965316,0.2363201826810836,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8530861735343933,0.4022106230258941,0.2832544445991516,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8422086834907532,0.3862796127796173,0.3684448301792145,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7393720149993896,0.2575899362564087,1.174072027206421,284.8945617675781,284.95001220703125,302.20489501953125,293.5559997558594,299.7249450683594,297.8233337402344,284.8895874023437,1.0,0.6008557081222534,0.6401003003120422,0.6401003003120422,1.0,1.0,-3.176867723464966,1.3771861791610718,1.799681544303894,0.6592167019844055,0.9286415576934814,0.9286415576934814,0.0,166.8578338623047,175.0,64252.55859375,0.0,2728.261474609375,1.0,278.893798828125,282.8846435546875,296.5902404785156,300.77801513671875,293.1499938964844,293.1499938964844,278.8500061035156,36058.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273446202278136,1.0,0.0,0.0,3.8582088947296143,3.858235120773315,9.932641660270749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0693359375,0.0,1777.84765625,1895.4371337890625,0.0,3656.77783203125,0.9505289793014526,1.0,0.0,3.0,1.0,0.0
17925000,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.7121476531028748,0.5874795913696289,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7283062934875488,0.2472493946552276,0.2372941225767135,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8512775897979736,0.4021324515342712,0.2832792103290558,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.840598464012146,0.3864008784294128,0.3686606585979461,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7377333641052246,0.2573512494564056,1.173496127128601,284.90118408203125,284.95001220703125,302.22369384765625,293.56573486328125,299.7299499511719,297.820556640625,284.90313720703125,1.0,0.6024494171142578,0.6385542154312134,0.6385542154312134,1.0,1.0,-3.182314157485962,1.378408432006836,1.8039058446884155,0.6592190861701965,0.9133184552192688,0.9133184552192688,0.0,168.4352569580078,163.0,64193.96484375,0.0,2747.8115234375,1.0,278.8564758300781,282.89312744140625,296.5899963378906,300.7381286621094,293.1499938964844,293.1499938964844,278.54998779296875,37769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295670390129088,1.0,0.0,0.0,3.798925876617432,3.7989518642425537,9.6297480922658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.705078125,0.0,1719.034423828125,1895.4371337890625,0.0,3677.171875,0.939893901348114,1.0,0.0,3.0,1.0,0.0
17925060,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.7093584537506104,0.5869655013084412,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7293290495872498,0.2481289952993393,0.2381682991981506,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.851469099521637,0.4019841253757477,0.2832284271717071,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8409103155136108,0.386451244354248,0.3687712848186493,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7377068400382996,0.2570309042930603,1.1723332405090332,284.8177490234375,284.95001220703125,302.24273681640625,293.576171875,299.7356262207031,297.8193359375,284.8215026855469,1.0,0.6018936634063721,0.6369826197624207,0.6369826197624207,1.0,1.0,-3.181440830230713,1.376650094985962,1.804790735244751,0.6578570604324341,0.826601505279541,0.826601505279541,0.0,168.23023986816406,163.0,64622.20703125,0.0,2744.925048828125,1.0,278.5982666015625,282.7958374023437,296.6159362792969,300.8751220703125,293.1499938964844,293.1499938964844,278.54998779296875,42561.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344796538352966,1.0,0.0,0.0,3.6744980812072754,3.6745235919952393,9.00926522717782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.556640625,0.0,1610.018798828125,1895.4371337890625,0.0,3722.13232421875,0.9131007194519044,1.0,0.0,3.0,1.0,0.0
17925120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.7075212001800537,0.5837055444717407,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.731325089931488,0.2490758597850799,0.2389558404684066,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8528874516487122,0.4019886553287506,0.2831071317195892,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.842401921749115,0.3866167962551117,0.36878502368927,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7386593222618103,0.256769984960556,1.1706722974777222,284.88385009765625,284.95001220703125,302.2619934082031,293.5873413085937,299.7423095703125,297.82000732421875,284.8856506347656,1.0,0.60035640001297,0.6354109644889832,0.6354109644889832,1.0,1.0,-3.176347494125366,1.37295663356781,1.803390860557556,0.6553351879119873,0.8394151329994202,0.8394151329994202,0.0,166.8875732421875,151.0,64240.4375,0.0,2727.376953125,1.0,278.5579528808594,282.8553466796875,296.59576416015625,300.7679748535156,293.1499938964844,293.1499938964844,278.8500061035156,40827.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338483214378356,1.0,0.0,0.0,3.570594787597656,3.570618867874145,8.506960966769839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.8740234375,0.0,1481.94482421875,1895.4371337890625,0.0,3716.36376953125,0.8918564915657043,1.0,0.0,3.0,1.0,0.0
17925180,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7073122262954712,0.5777495503425598,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7345091104507446,0.2502662539482116,0.2398722767829895,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8558225035667419,0.4024365246295929,0.2831926941871643,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8453194499015808,0.387146532535553,0.3690172731876373,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7408285140991211,0.2567822933197021,1.169675350189209,285.0049133300781,284.95001220703125,302.281494140625,293.59912109375,299.7506408691406,297.8236389160156,285.00555419921875,1.0,0.5980490446090698,0.6338393092155457,0.6338393092155457,1.0,1.0,-3.169473886489868,1.368437886238098,1.8010361194610596,0.652335524559021,0.9191913604736328,0.9191913604736328,0.0,164.54885864257812,151.0,63391.9609375,0.0,2700.930419921875,1.0,278.7993469238281,282.9902038574219,296.55401611328125,300.5534973144531,293.1499938964844,293.1499938964844,278.8500061035156,35018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263437390327454,1.0,0.0,0.0,3.611104726791382,3.611128330230713,8.701086358087196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.611328125,0.0,1483.0592041015625,1895.4371337890625,0.0,3647.582763671875,0.897691011428833,1.0,0.0,3.0,1.0,0.0
17925240,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.7081653475761414,0.5694311261177063,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7388415336608887,0.2515366077423095,0.2409470826387405,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8602027893066406,0.4029841125011444,0.2834931313991546,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8496010899543762,0.3877677023410797,0.3694882094860077,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7441942691802979,0.256916344165802,1.1696045398712158,284.98944091796875,284.95001220703125,302.3012084960937,293.61151123046875,299.75946044921875,297.8280944824219,284.9880676269531,1.0,0.5951557159423828,0.6322677135467529,0.6322677135467529,1.0,1.0,-3.1616103649139404,1.3634504079818726,1.798159956932068,0.649092435836792,0.9249295592308044,0.9249295592308044,0.0,161.3914794921875,154.0,63369.65625,0.0,2668.205078125,1.0,278.8418273925781,282.9796142578125,296.5767517089844,300.61297607421875,293.1499938964844,293.1499938964844,278.54998779296875,34300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231196641921996,1.0,0.0,0.0,3.661475896835327,3.661499500274658,8.945520448833122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.6533203125,0.0,1533.220947265625,1895.4371337890625,0.0,3617.92041015625,0.9065977931022644,1.0,0.0,3.0,1.0,0.0
17925300,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.7088450789451599,0.5645205974578857,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7418646812438965,0.2526324987411499,0.2420135885477066,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.862890899181366,0.403148740530014,0.2837142050266266,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8522776961326599,0.3880840539932251,0.3698886036872864,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7462391257286072,0.256891518831253,1.169628024101257,284.8702392578125,284.95001220703125,302.32110595703125,293.62451171875,299.7665710449219,297.8292236328125,284.8703918457031,1.0,0.5938690304756165,0.6306960582733154,0.6306960582733154,1.0,1.0,-3.1577508449554443,1.360320210456848,1.7974306344985962,0.646599531173706,0.8380789756774902,0.8380789756774902,0.0,159.56785583496094,154.0,63972.2421875,0.0,2650.739013671875,1.0,278.5986022949219,282.8493957519531,296.6399841308594,300.8268127441406,293.1499938964844,293.1499938964844,278.54998779296875,39162.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927441418170929,1.0,0.0,0.0,3.5975780487060547,3.597602128982544,8.636022243990737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.560546875,0.0,1498.9442138671875,1895.4371337890625,0.0,3657.667236328125,0.8935615420341492,1.0,0.0,3.0,1.0,0.0
17925360,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.709296703338623,0.5619000792503357,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7438692450523376,0.2537009119987488,0.2429682314395904,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8642452955245972,0.4032403230667114,0.2837350070476532,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8537054657936096,0.3883412778377533,0.3700763881206512,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7472403049468994,0.256832480430603,1.1691268682479858,284.91046142578125,284.95001220703125,302.3411560058594,293.6380310058594,299.7735900878906,297.829345703125,284.9115295410156,1.0,0.5930625200271606,0.6294327974319458,0.6294327974319458,1.0,1.0,-3.155392646789551,1.3581101894378662,1.797282338142395,0.6447802782058716,0.8454875349998474,0.8454875349998474,0.0,158.58731079101562,157.0,63724.59765625,0.0,2640.8046875,1.0,278.5582580566406,282.8856811523437,296.641845703125,300.7671203613281,293.1499938964844,293.1499938964844,278.8500061035156,38942.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274769425392152,1.0,0.0,0.0,3.5188984870910645,3.5189218521118164,8.262410915449436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3935546875,0.0,1413.3717041015625,1895.4371337890625,0.0,3657.9931640625,0.8787816762924194,1.0,0.0,3.0,1.0,0.0
17925420,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7101864814758301,0.5600693225860596,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7456701993942261,0.2549785375595093,0.2440387308597564,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8653448224067688,0.4036973416805267,0.2838936448097229,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8548707365989685,0.3889016509056091,0.3704204857349396,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.74802565574646,0.2569882869720459,1.1691714525222778,285.0214233398437,284.95001220703125,302.36138916015625,293.65203857421875,299.78204345703125,297.8316650390625,285.02215576171875,1.0,0.5927273631095886,0.6281694769859314,0.6281694769859314,1.0,1.0,-3.1551308631896973,1.3568745851516724,1.798256278038025,0.6434295773506165,0.9252966046333312,0.9252966046333312,0.0,157.95777893066406,157.0,63059.82421875,0.0,2636.909912109375,1.0,278.79833984375,283.0089111328125,296.6100158691406,300.57977294921875,293.1499938964844,293.1499938964844,278.8500061035156,33912.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207300543785096,1.0,0.0,0.0,3.5755622386932373,3.575585126876831,8.530647619409137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.4130859375,0.0,1436.6165771484375,1895.4371337890625,0.0,3595.89453125,0.8887650966644287,1.0,0.0,3.0,1.0,0.0
17925480,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.7110093235969543,0.5586757063865662,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7474626302719116,0.2563201785087585,0.2452807575464248,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8664384484291077,0.4042401611804962,0.2842623591423034,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.856005847454071,0.3895406424999237,0.3710050582885742,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.748805582523346,0.2572203874588012,1.1700795888900757,285.00506591796875,284.95001220703125,302.3817443847656,293.6665344238281,299.7908020019531,297.8343811035156,285.0036926269531,1.0,0.5928246974945068,0.6269062161445618,0.6269062161445618,1.0,1.0,-3.1571829319000244,1.3566834926605225,1.8004993200302124,0.642636775970459,0.9358391165733336,0.9358391165733336,0.0,157.57235717773438,160.0,63264.31640625,0.0,2638.8955078125,1.0,278.841552734375,282.9939880371094,296.6380920410156,300.6584167480469,293.1499938964844,293.1499938964844,278.54998779296875,33290.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183120727539062,1.0,0.0,0.0,3.6430087089538574,3.64303207397461,8.855512305672164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.5859375,0.0,1505.16796875,1895.4371337890625,0.0,3573.572998046875,0.9017362594604492,1.0,0.0,3.0,1.0,0.0
17925540,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.7108375430107117,0.5584352016448975,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7487080097198486,0.2574486136436462,0.2464596629142761,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8668237924575806,0.4043763875961303,0.2845187485218048,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8564791083335876,0.3898483216762543,0.3714731335639953,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7490354180335999,0.2572305798530578,1.1707005500793457,284.88018798828125,284.95001220703125,302.4022521972656,293.6814270019531,299.7978820800781,297.8340759277344,284.87921142578125,1.0,0.5932332873344421,0.6256428956985474,0.6256428956985474,1.0,1.0,-3.159929037094116,1.3567875623703003,1.803141474723816,0.6420508027076721,0.8499391674995422,0.8499391674995422,0.0,157.6019744873047,160.0,64112.62109375,0.0,2644.490234375,1.0,278.5987548828125,282.8540954589844,296.7055969238281,300.89306640625,293.1499938964844,293.1499938964844,278.54998779296875,37879.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923625349998474,1.0,0.0,0.0,3.603769779205322,3.603793859481812,8.665774657856673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.017578125,0.0,1496.2266845703125,1895.4371337890625,0.0,3622.576904296875,0.8940733075141907,1.0,0.0,3.0,1.0,0.0
17925600,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7101284265518188,0.5595002770423889,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.749233603477478,0.2585108280181885,0.2474729567766189,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8662956357002258,0.4044044911861419,0.2845413088798523,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8561031222343445,0.3900612890720367,0.3716819584369659,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7485284209251404,0.2571487128734588,1.1704480648040771,284.9139709472656,284.95001220703125,302.4228515625,293.6967468261719,299.8044128417969,297.832763671875,284.9151916503906,1.0,0.5938405394554138,0.624379575252533,0.624379575252533,1.0,1.0,-3.1624014377593994,1.3567503690719604,1.8056511878967283,0.6414000988006592,0.8546913862228394,0.8546913862228394,0.0,158.05393981933594,163.0,63991.91796875,0.0,2651.83154296875,1.0,278.5582275390625,282.8838195800781,296.7101745605469,300.8481140136719,293.1499938964844,293.1499938964844,278.8500061035156,38239.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246917963027954,1.0,0.0,0.0,3.535228729248047,3.535252094268799,8.339275723301398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.3115234375,0.0,1425.4195556640625,1895.4371337890625,0.0,3632.392822265625,0.8817731142044067,1.0,0.0,3.0,1.0,0.0
17925660,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.7097688913345337,0.560773491859436,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7497533559799194,0.2597763836383819,0.2485744804143905,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8657897710800171,0.4048116505146026,0.2846895754337311,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.855726957321167,0.3905833959579468,0.3720266222953796,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7480036616325378,0.2572614848613739,1.1705330610275269,285.0260314941406,284.95001220703125,302.44354248046875,293.71240234375,299.8122253417969,297.8338317871094,285.027099609375,1.0,0.5946568846702576,0.6229891180992126,0.6229891180992126,1.0,1.0,-3.165947675704956,1.357079029083252,1.8088687658309937,0.6408656239509583,0.9365127682685852,0.9365127682685852,0.0,158.6198272705078,163.0,63412.03125,0.0,2661.93408203125,1.0,278.798828125,283.0071716308594,296.6789855957031,300.66851806640625,293.1499938964844,293.1499938964844,278.8500061035156,33536.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91875958442688,1.0,0.0,0.0,3.597106456756592,3.5971295833587646,8.633757602183323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.896484375,0.0,1456.9468994140625,1895.4371337890625,0.0,3577.70654296875,0.8932233452796936,1.0,0.0,3.0,1.0,0.0
17925720,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.709357500076294,0.5619436502456665,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7504713535308838,0.2611051797866821,0.2498384267091751,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8655591607093811,0.4053252935409546,0.2850556075572967,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.855586051940918,0.3911971747875213,0.3726148605346679,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.747682511806488,0.2574453353881836,1.1713945865631104,285.01123046875,284.95001220703125,302.4642944335937,293.7283630371094,299.8203430175781,297.83544921875,285.0097961425781,1.0,0.5956919193267822,0.6215986609458923,0.6215986609458923,1.0,1.0,-3.171055316925049,1.3580909967422483,1.8129644393920896,0.6407017707824707,0.9500683546066284,0.9500683546066284,0.0,159.21932983398438,166.0,63706.96875,0.0,2675.3486328125,1.0,278.8417358398437,282.99224853515625,296.7071533203125,300.7533569335937,293.1499938964844,293.1499938964844,278.54998779296875,32927.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169938564300536,1.0,0.0,0.0,3.6704397201538086,3.67046332359314,8.989374578050047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5625,0.0,1532.9102783203125,1895.4371337890625,0.0,3561.390625,0.9076524972915648,1.0,0.0,3.0,1.0,0.0
17925780,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.7079732418060303,0.5638172626495361,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7508136034011841,0.2622087001800537,0.251027911901474,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8648602366447449,0.4054316878318786,0.2853128314018249,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8550100326538086,0.3914754688739776,0.3730859160423279,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7469968795776367,0.2573979496955871,1.171913504600525,284.8823547363281,284.95001220703125,302.4851379394531,293.74462890625,299.8268127441406,297.834228515625,284.88067626953125,1.0,0.5968616008758545,0.620208203792572,0.620208203792572,1.0,1.0,-3.1762397289276123,1.3591084480285645,1.817131280899048,0.6406010985374451,0.8631119132041931,0.8631119132041931,0.0,160.0623016357422,166.0,64683.61328125,0.0,2690.27197265625,1.0,278.5979919433594,282.8465576171875,296.7748413085937,300.9959411621094,293.1499938964844,293.1499938964844,278.54998779296875,37279.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228535294532776,1.0,0.0,0.0,3.642980337142944,3.6430044174194336,8.855374744598521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.0693359375,0.0,1534.926513671875,1895.4371337890625,0.0,3615.468994140625,0.902474045753479,1.0,0.0,3.0,1.0,0.0
17925840,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.706072211265564,0.5666511058807373,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7505679130554199,0.2632303833961487,0.252032458782196,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8634331226348877,0.4054127335548401,0.2853250205516815,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8537617921829224,0.3916421234607696,0.3732813596725464,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7457213997840881,0.2572410106658935,1.1714729070663452,284.91229248046875,284.95001220703125,302.5060119628906,293.7611389160156,299.8327941894531,297.83221435546875,284.91375732421875,1.0,0.5980803966522217,0.6188177466392517,0.6188177466392517,1.0,1.0,-3.180575132369995,1.359716534614563,1.820858597755432,0.6403036117553711,0.8649113178253174,0.8649113178253174,0.0,161.1959686279297,169.0,64606.125,0.0,2705.114990234375,1.0,278.55792236328125,282.873046875,296.7798156738281,300.955810546875,293.1499938964844,293.1499938964844,278.8500061035156,38005.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244102835655212,1.0,0.0,0.0,3.577550172805786,3.5775740146636963,8.540135922885383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.04296875,0.0,1468.7578125,1895.4371337890625,0.0,3629.802490234375,0.8909307718276978,1.0,0.0,3.0,1.0,0.0
17925900,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.7046273350715637,0.5693849921226501,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7504445910453796,0.2644647359848022,0.2531186938285827,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8621929287910461,0.4057915210723877,0.2854605615139007,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8526709079742432,0.3921319842338562,0.3736074566841125,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7445573806762695,0.257283091545105,1.1713203191757202,285.0277709960937,284.95001220703125,302.5268859863281,293.77783203125,299.8403015136719,297.8328552246094,285.0292053222656,1.0,0.5993849039077759,0.6174272894859314,0.6174272894859314,1.0,1.0,-3.1855368614196777,1.360593318939209,1.8249435424804688,0.6401221752166748,0.9490240812301636,0.9490240812301636,0.0,162.3263702392578,169.0,64031.66015625,0.0,2721.242431640625,1.0,278.79986572265625,282.999755859375,296.7485656738281,300.7769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33490.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188292622566224,1.0,0.0,0.0,3.639075994491577,3.639099359512329,8.836403821987915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.361328125,0.0,1502.33203125,1895.4371337890625,0.0,3578.35009765625,0.9025436639785768,1.0,0.0,3.0,1.0,0.0
17925960,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.7032379508018494,0.5717247724533081,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7506481409072876,0.2657713890075683,0.2543738484382629,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8613888025283813,0.4062966704368591,0.2858259081840515,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8519682884216309,0.3927290737628937,0.3741889894008636,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.743724524974823,0.2574064135551452,1.171964406967163,285.015380859375,284.95001220703125,302.5478210449219,293.7947082519531,299.8481750488281,297.8343200683594,285.0140075683594,1.0,0.6008102893829346,0.615946888923645,0.615946888923645,1.0,1.0,-3.1917710304260254,1.361941695213318,1.829829216003418,0.6401515603065491,0.9653429985046388,0.9653429985046388,0.0,163.38230895996094,157.0,64354.44921875,0.0,2739.583251953125,1.0,278.8420715332031,282.9863586425781,296.7765808105469,300.8637084960937,293.1499938964844,293.1499938964844,278.54998779296875,32848.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173197150230408,1.0,0.0,0.0,3.71337628364563,3.713400363922119,9.20091849820892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.986328125,0.0,1580.8397216796875,1895.4371337890625,0.0,3564.402587890625,0.9172815084457396,1.0,0.0,3.0,1.0,0.0
