time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7012262940406799,0.5699858069419861,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7524392604827881,0.2668290436267853,0.2554860115051269,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8624674081802368,0.4063708484172821,0.2860366702079773,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8531050086021423,0.3929671943187713,0.3745891749858856,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.744437038898468,0.2572798728942871,1.1719553470611572,284.8791198730469,284.95001220703125,302.5687255859375,293.81170654296875,299.8549194335937,297.8345031738281,284.8763122558594,1.0,0.6001628041267395,0.6144664287567139,0.6144664287567139,1.0,1.0,-3.1917624473571777,1.3603888750076294,1.831373691558838,0.6389161348342896,0.8739888668060303,0.8739888668060303,0.0,162.80984497070312,157.0,65324.22265625,0.0,2736.439697265625,1.0,278.59698486328125,282.8330383300781,296.8439636230469,301.1085205078125,293.1499938964844,293.1499938964844,278.54998779296875,37052.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233336448669434,1.0,0.0,0.0,3.691319227218628,3.6913437843322754,9.09193829556898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.71875,0.0,1587.593017578125,1895.4371337890625,0.0,3619.89111328125,0.9131208658218384,1.0,0.0,3.0,1.0,0.0
17926080,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6995677351951599,0.5661838054656982,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7548935413360596,0.2677863538265228,0.2563489377498626,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8642961382865906,0.4062855541706085,0.2859487235546112,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8550040125846863,0.3930637836456299,0.3746437430381775,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7457624077796936,0.2570326328277588,1.1707098484039309,284.9012756347656,284.95001220703125,302.589599609375,293.82879638671875,299.86138916015625,297.83453369140625,284.9025573730469,1.0,0.5985409617424011,0.6129860281944275,0.6129860281944275,1.0,1.0,-3.186699151992798,1.3565486669540403,1.830150365829468,0.6363255977630615,0.8677752614021301,0.8677752614021301,0.0,161.3230743408203,160.0,65061.67578125,0.0,2718.1328125,1.0,278.5575866699219,282.8562927246094,296.8476257324219,301.0599365234375,293.1499938964844,293.1499938964844,278.8500061035156,38366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924826681613922,1.0,0.0,0.0,3.616268396377564,3.6162924766540527,8.725987186153361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4892578125,0.0,1513.505126953125,1895.4371337890625,0.0,3633.633544921875,0.8996708393096924,1.0,0.0,3.0,1.0,0.0
17926140,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6990835666656494,0.5645958781242371,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7565252184867859,0.2689915895462036,0.2573321163654327,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8651615977287292,0.4066309630870819,0.2860061228275299,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8559485673904419,0.3935145735740661,0.3748596906661987,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7462790608406067,0.2570334374904632,1.1699814796447754,285.01824951171875,284.95001220703125,302.6104431152344,293.845947265625,299.868896484375,297.836181640625,285.0196838378906,1.0,0.5982720851898193,0.6115056276321411,0.6115056276321411,1.0,1.0,-3.185408592224121,1.3544485569000244,1.8309601545333865,0.6343379020690918,0.9493839144706726,0.9493839144706726,0.0,160.7267608642578,160.0,64325.83984375,0.0,2712.316162109375,1.0,278.8006286621094,282.98736572265625,296.8141174316406,300.8671569824219,293.1499938964844,293.1499938964844,278.8500061035156,33945.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918846070766449,1.0,0.0,0.0,3.66706132888794,3.6670851707458496,8.972834280029929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4931640625,0.0,1536.78955078125,1895.4371337890625,0.0,3578.505126953125,0.9091580510139464,1.0,0.0,3.0,1.0,0.0
17926200,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6988227367401123,0.5635883212089539,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7581155300140381,0.2702948749065399,0.2585291564464569,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8659985661506653,0.4071269631385803,0.2863256633281708,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8568318486213684,0.394096314907074,0.3753733336925506,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7467731237411499,0.2571582198143005,1.1703330278396606,285.0062255859375,284.95001220703125,302.6312561035156,293.8631286621094,299.8766784667969,297.8382568359375,285.0048522949219,1.0,0.5983825922012329,0.6100252270698547,0.6100252270698547,1.0,1.0,-3.1870570182800293,1.3536453247070312,1.833411693572998,0.6331321001052856,0.9628239274024964,0.9628239274024964,0.0,160.45623779296875,163.0,64535.9296875,0.0,2714.1748046875,1.0,278.84228515625,282.9759521484375,296.8408203125,300.9446105957031,293.1499938964844,293.1499938964844,278.54998779296875,33299.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168313145637512,1.0,0.0,0.0,3.733126163482666,3.7331504821777344,9.299051271227654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.806640625,0.0,1606.96923828125,1895.4371337890625,0.0,3559.8876953125,0.9220309853553772,1.0,0.0,3.0,1.0,0.0
17926260,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6977032423019409,0.5636036396026611,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7592079639434814,0.2713792026042938,0.2596741914749145,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8662228584289551,0.4072213768959045,0.2865558564662933,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8571388721466064,0.394349455833435,0.3757945895195007,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7468075752258301,0.2570773065090179,1.1705347299575806,284.8753356933594,284.95001220703125,302.6519775390625,293.8802795410156,299.883056640625,297.837646484375,284.8734130859375,1.0,0.5987908840179443,0.6086692214012146,0.6086692214012146,1.0,1.0,-3.1894783973693848,1.35329270362854,1.8361858129501345,0.63225257396698,0.8725562691688538,0.8725562691688538,0.0,160.5629425048828,163.0,65476.30859375,0.0,2719.64111328125,1.0,278.5966491699219,282.8285827636719,296.9075927734375,301.1830444335937,293.1499938964844,293.1499938964844,278.54998779296875,37505.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223061203956604,1.0,0.0,0.0,3.702329874038696,3.702354669570923,9.146259571934934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.5693359375,0.0,1603.597900390625,1895.4371337890625,0.0,3610.425537109375,0.9159351587295532,1.0,0.0,3.0,1.0,0.0
17926320,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.6961086988449097,0.564898669719696,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7595628499984741,0.2723877429962158,0.2606414556503296,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8655471801757812,0.4071869552135467,0.2865427136421203,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8566076159477234,0.394491046667099,0.3759450912475586,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7461300492286682,0.2568983733654022,1.169871807098389,284.9052429199219,284.95001220703125,302.672607421875,293.8973693847656,299.888916015625,297.8362121582031,284.906982421875,1.0,0.5993825197219849,0.6073132157325745,0.6073132157325745,1.0,1.0,-3.191565990447998,1.3527836799621582,1.83878231048584,0.631278395652771,0.8717486262321472,0.8717486262321472,0.0,161.0833282470703,151.0,65320.83203125,0.0,2726.69482421875,1.0,278.5574951171875,282.85675048828125,296.9125366210937,301.1372985839844,293.1499938964844,293.1499938964844,278.8500061035156,38360.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923471987247467,1.0,0.0,0.0,3.629922866821289,3.629947185516357,8.792008543423435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.0302734375,0.0,1528.5072021484375,1895.4371337890625,0.0,3621.164794921875,0.9028259515762328,1.0,0.0,3.0,1.0,0.0
17926380,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6952963471412659,0.5617557764053345,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7619218230247498,0.2736154794692993,0.2616417407989502,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8672293424606323,0.407550185918808,0.2866116762161255,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8583447337150574,0.3949561715126037,0.376172125339508,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.747329592704773,0.2569225132465362,1.1692661046981812,285.021240234375,284.95001220703125,302.6931457519531,293.91436767578125,299.8966369628906,297.83856201171875,285.0224304199219,1.0,0.5980421900749207,0.6059572100639343,0.6059572100639343,1.0,1.0,-3.1886324882507324,1.3499629497528076,1.8386695384979248,0.6292949318885803,0.95423823595047,0.95423823595047,0.0,159.9199981689453,151.0,64586.8671875,0.0,2714.44384765625,1.0,278.801025390625,282.9859924316406,296.8816223144531,300.951171875,293.1499938964844,293.1499938964844,278.8500061035156,33904.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175399541854858,1.0,0.0,0.0,3.683727502822876,3.683751583099365,9.05457966382528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.8876953125,0.0,1555.1915283203125,1895.4371337890625,0.0,3566.438720703125,0.9128046035766602,1.0,0.0,3.0,1.0,0.0
17926440,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.6953663229942322,0.5554816722869873,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7658708691596985,0.2749184668064117,0.2627801895141601,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8707746863365173,0.4080327153205871,0.2868817746639251,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8618629574775696,0.3955239653587341,0.3766170442104339,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7500259280204773,0.2570443451404571,1.1693296432495115,285.00439453125,284.95001220703125,302.71356201171875,293.9312438964844,299.9049072265625,297.8421936035156,285.00244140625,1.0,0.595958948135376,0.6046012043952942,0.6046012043952942,1.0,1.0,-3.183398485183716,1.346108078956604,1.837290406227112,0.6266636252403259,0.9647755026817322,0.9647755026817322,0.0,157.62513732910156,154.0,64701.26953125,0.0,2691.458251953125,1.0,278.8424072265625,282.9715576171875,296.9087829589844,301.0272827148437,293.1499938964844,293.1499938964844,278.54998779296875,33383.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155659675598145,1.0,0.0,0.0,3.747325420379639,3.747349739074707,9.369924214297498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.548828125,0.0,1624.0670166015625,1895.4371337890625,0.0,3548.183837890625,0.925240397453308,1.0,0.0,3.0,1.0,0.0
17926500,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6951448321342468,0.5523319840431213,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7684034705162048,0.276004433631897,0.2638839185237884,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8726360201835632,0.408110111951828,0.2870703637599945,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8637660145759583,0.3957618772983551,0.3769826292991638,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7513999938964844,0.2569752633571625,1.1693497896194458,284.8700256347656,284.95001220703125,302.7338562011719,293.94793701171875,299.9111328125,297.8421936035156,284.8681335449219,1.0,0.5953298807144165,0.603245198726654,0.603245198726654,1.0,1.0,-3.181617259979248,1.3438302278518677,1.83778715133667,0.6246410012245178,0.8707394599914551,0.8707394599914551,0.0,156.50796508789062,154.0,65544.609375,0.0,2681.843505859375,1.0,278.5964050292969,282.8232116699219,296.9739990234375,301.2586975097656,293.1499938964844,293.1499938964844,278.54998779296875,37784.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208696484565736,1.0,0.0,0.0,3.71034836769104,3.7103734016418457,9.185920362142496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.4921875,0.0,1614.9256591796875,1895.4371337890625,0.0,3597.181884765625,0.91785728931427,1.0,0.0,3.0,1.0,0.0
17926560,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6945618391036987,0.5512989163398743,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7698074579238892,0.2770262360572815,0.2648273408412933,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8731426000595093,0.408070296049118,0.2870270311832428,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8643878698348999,0.3958992660045624,0.3770936727523803,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7517065405845642,0.2568288445472717,1.1686434745788574,284.9011535644531,284.95001220703125,302.7539978027344,293.96441650390625,299.9167175292969,297.84100341796875,284.9029235839844,1.0,0.595046877861023,0.6019453406333923,0.6019453406333923,1.0,1.0,-3.180739402770996,1.3419904708862305,1.8387490510940552,0.6229709386825562,0.8691681623458862,0.8691681623458862,0.0,156.13143920898438,157.0,65310.82421875,0.0,2678.054931640625,1.0,278.55743408203125,282.85382080078125,296.9772033691406,301.2052307128906,293.1499938964844,293.1499938964844,278.8500061035156,38653.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217348694801332,1.0,0.0,0.0,3.63163161277771,3.6316559314727774,8.800287787380512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.2412109375,0.0,1532.5826416015625,1895.4371337890625,0.0,3605.160400390625,0.903432309627533,1.0,0.0,3.0,1.0,0.0
17926620,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6944812536239624,0.5507929921150208,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7710806727409363,0.2782971262931824,0.2658876180648803,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8735153675079346,0.4084566533565521,0.2871266007423401,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8648573756217957,0.396388828754425,0.3773633241653442,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7518810629844666,0.2569161057472229,1.1684134006500244,285.021240234375,284.95001220703125,302.7739562988281,293.98065185546875,299.9237670898437,297.84234619140625,285.0228576660156,1.0,0.5951270461082458,0.6006455421447754,0.6006455421447754,1.0,1.0,-3.181568145751953,1.3409172296524048,1.8406507968902588,0.6216499209403992,0.9534886479377748,0.9534886479377748,0.0,155.9968719482422,157.0,64605.0234375,0.0,2678.993896484375,1.0,278.801025390625,282.9866943359375,296.9454345703125,301.0157470703125,293.1499938964844,293.1499938964844,278.8500061035156,34012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155404567718506,1.0,0.0,0.0,3.683738946914673,3.683762788772583,9.054635370375764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.0771484375,0.0,1556.0189208984375,1895.4371337890625,0.0,3547.947265625,0.9129638671875,1.0,0.0,3.0,1.0,0.0
17926680,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.694435715675354,0.5504035353660583,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7724972367286682,0.2796562612056732,0.2671503126621246,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8740829229354858,0.4089816510677337,0.2874760329723358,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8654830455780029,0.3969998359680176,0.3779167234897613,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7522033452987671,0.2571068108081817,1.1691417694091797,285.0107421875,284.95001220703125,302.79376220703125,293.9966125488281,299.9311828613281,297.84442138671875,285.0094299316406,1.0,0.595561146736145,0.5993457436561584,0.5993457436561584,1.0,1.0,-3.1845760345458984,1.340809345245361,1.843766689300537,0.6208314299583435,0.969244658946991,0.969244658946991,0.0,155.9927215576172,160.0,64835.6484375,0.0,2685.00146484375,1.0,278.8424072265625,282.9761047363281,296.97320556640625,301.0963439941406,293.1499938964844,293.1499938964844,278.54998779296875,33285.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135363698005676,1.0,0.0,0.0,3.750422477722168,3.750447034835816,9.385419161844766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.9677734375,0.0,1626.9193115234375,1895.4371337890625,0.0,3529.39306640625,0.925944209098816,1.0,0.0,3.0,1.0,0.0
17926740,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.6934342980384827,0.5509689450263977,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7733955383300781,0.2807771265506744,0.2683466076850891,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.874037504196167,0.4090906083583832,0.2877271175384521,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8655303120613098,0.3972689509391784,0.3783669769763946,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7520563006401062,0.2570737600326538,1.1696327924728394,284.8783569335937,284.95001220703125,302.8133544921875,294.01226806640625,299.9368896484375,297.8437194824219,284.8761291503906,1.0,0.5962427258491516,0.5980459451675415,0.5980459451675415,1.0,1.0,-3.188128709793091,1.3409243822097778,1.8472044467926023,0.6201673150062561,0.8793542385101318,0.8793542385101318,0.0,156.32618713378906,160.0,65820.421875,0.0,2693.945556640625,1.0,278.59625244140625,282.8263854980469,297.03973388671875,301.3378295898437,293.1499938964844,293.1499938964844,278.54998779296875,37311.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190993905067444,1.0,0.0,0.0,3.723912715911865,3.723937749862671,9.2532076223506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.123046875,0.0,1626.9805908203125,1895.4371337890625,0.0,3580.8447265625,0.9206984043121338,1.0,0.0,3.0,1.0,0.0
17926800,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.691868782043457,0.5527767539024353,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.773510217666626,0.2818057537078857,0.269345223903656,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8730657696723938,0.4090513288974762,0.2877213954925537,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8647109270095825,0.3974089324474334,0.3785297572612762,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7511680722236633,0.2569227218627929,1.16916823387146,284.9059143066406,284.95001220703125,302.83270263671875,294.02752685546875,299.94189453125,297.842041015625,284.90771484375,1.0,0.5970634818077087,0.5967460870742798,0.5967460870742798,1.0,1.0,-3.1911332607269287,1.3407777547836304,1.8503553867340088,0.619357168674469,0.8774009346961975,0.8774009346961975,0.0,157.04354858398438,163.0,65682.671875,0.0,2703.896240234375,1.0,278.5573425292969,282.8524475097656,297.0438232421875,301.293212890625,293.1499938964844,293.1499938964844,278.8500061035156,38265.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920429527759552,1.0,0.0,0.0,3.6535019874572754,3.653526544570923,8.906600896807504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.7294921875,0.0,1554.0328369140625,1895.4371337890625,0.0,3593.1220703125,0.9079828262329102,1.0,0.0,3.0,1.0,0.0
17926860,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6907427310943604,0.5546746850013733,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7736718654632568,0.2830738127231598,0.2704371213912964,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8721790909767151,0.4094307720661163,0.2878402471542358,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.863952100276947,0.3978926539421081,0.3788272738456726,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.75030916929245,0.2569821774959564,1.1690075397491455,285.02740478515625,284.95001220703125,302.85186767578125,294.0423889160156,299.94830322265625,297.84307861328125,285.0292663574219,1.0,0.5980450510978699,0.5953957438468933,0.5953957438468933,1.0,1.0,-3.195031881332397,1.3409675359725952,1.8540642261505127,0.6186437606811523,0.9644222259521484,0.9644222259521484,0.0,157.82786560058594,163.0,65022.4453125,0.0,2716.035888671875,1.0,278.80157470703125,282.986083984375,297.01153564453125,301.10748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33814.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147176146507264,1.0,0.0,0.0,3.7083375453948975,3.708361864089966,9.17596651106578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.7822265625,0.0,1582.4307861328125,1895.4371337890625,0.0,3540.33203125,0.9182974100112916,1.0,0.0,3.0,1.0,0.0
17926920,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6896684169769287,0.5562865734100342,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7741525769233704,0.2844263911247253,0.2717215716838836,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8717000484466553,0.4099547266960144,0.2882061302661896,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8635550141334534,0.3985004723072052,0.3794023990631103,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7497569918632507,0.2571359872817993,1.1697134971618652,285.01837158203125,284.95001220703125,302.8707580566406,294.0568542480469,299.9551086425781,297.844970703125,285.0170593261719,1.0,0.5992138981819153,0.5940453410148621,0.5940453410148621,1.0,1.0,-3.2004923820495605,1.341834306716919,1.8586581945419312,0.6182793974876404,0.9835889935493468,0.9835889935493468,0.0,158.58682250976562,166.0,65306.5234375,0.0,2731.224365234375,1.0,278.84259033203125,282.9757080078125,297.0377502441406,301.19061279296875,293.1499938964844,293.1499938964844,278.54998779296875,33075.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131478667259216,1.0,0.0,0.0,3.7783493995666495,3.778374195098877,9.525713835500936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.7314453125,0.0,1658.05908203125,1895.4371337890625,0.0,3525.793701171875,0.9321165084838868,1.0,0.0,3.0,1.0,0.0
17926980,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.6876551508903503,0.5585139989852905,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.774265706539154,0.2855264544486999,0.2729274034500122,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8707975149154663,0.4100539982318878,0.2884702980518341,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8627621531486511,0.3987568020820617,0.3798677623271942,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.748882532119751,0.2570535242557525,1.1701176166534424,284.8824462890625,284.95001220703125,302.8893737792969,294.07080078125,299.9600524902344,297.8439025878906,284.87957763671875,1.0,0.600491464138031,0.5926949977874756,0.5926949977874756,1.0,1.0,-3.2059855461120605,1.3426893949508667,1.863296270370484,0.6179496049880981,0.8934798836708069,0.8934798836708069,0.0,159.55572509765625,166.0,66385.1875,0.0,2747.67138671875,1.0,278.5955505371094,282.8207397460937,297.10223388671875,301.4358215332031,293.1499938964844,293.1499938964844,278.54998779296875,36821.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190868139266968,1.0,0.0,0.0,3.761483907699585,3.7615091800689697,9.44086309573322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2958984375,0.0,1667.1077880859375,1895.4371337890625,0.0,3580.728515625,0.928909957408905,1.0,0.0,3.0,1.0,0.0
17927040,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6851123571395874,0.5617267489433289,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7737094759941101,0.2865142822265625,0.2739147841930389,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8691143989562988,0.4099793136119842,0.2884623408317566,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8612450361251831,0.3988606631755829,0.380025714635849,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7473836541175842,0.2568314373493194,1.1694716215133667,284.9043273925781,284.95001220703125,302.90771484375,294.0842590332031,299.96356201171875,297.8407287597656,284.9061889648437,1.0,0.6017889976501465,0.5913445949554443,0.5913445949554443,1.0,1.0,-3.210440397262573,1.343061089515686,1.8673793077468872,0.6173617243766785,0.8878098130226135,0.8878098130226135,0.0,160.81192016601562,154.0,66271.3828125,0.0,2763.62744140625,1.0,278.5570678710937,282.8416442871094,297.1044006347656,301.3925476074219,293.1499938964844,293.1499938964844,278.8500061035156,38053.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208027720451356,1.0,0.0,0.0,3.6952154636383057,3.695240259170532,9.111141707762728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.0732421875,0.0,1599.6102294921875,1895.4371337890625,0.0,3596.56494140625,0.917049527168274,1.0,0.0,3.0,1.0,0.0
17927100,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6834095120429993,0.560202956199646,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7753804326057434,0.2877292037010193,0.2749181091785431,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8699652552604675,0.410312294960022,0.2885201871395111,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8621788620948792,0.3992949426174164,0.3802390396595001,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7478817105293274,0.2568030059337616,1.1687437295913696,285.02447509765625,284.95001220703125,302.92578125,294.0971374511719,299.9692077636719,297.8419494628906,285.026123046875,1.0,0.6010175943374634,0.5899942517280579,0.5899942517280579,1.0,1.0,-3.20928168296814,1.340879201889038,1.8684026002883911,0.6156563758850098,0.9733915328979492,0.9733915328979492,0.0,160.267578125,154.0,65506.171875,0.0,2758.280517578125,1.0,278.8025207519531,282.9753112792969,297.0693359375,301.2012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33918.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91536146402359,1.0,0.0,0.0,3.7464733123779297,3.746497869491577,9.36566380005388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3720703125,0.0,1627.1883544921875,1895.4371337890625,0.0,3546.291259765625,0.926835834980011,1.0,0.0,3.0,1.0,0.0
17927160,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.682662844657898,0.5552405714988708,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7788300514221191,0.289027601480484,0.2760670483112335,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8728488683700562,0.4107877016067505,0.2887909114360809,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8650623559951782,0.3998495042324066,0.3806815445423126,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7499949932098389,0.256879985332489,1.168671727180481,285.0105285644531,284.95001220703125,302.9435119628906,294.1094665527344,299.9757080078125,297.8453063964844,285.0085754394531,1.0,0.5993968844413757,0.5886031985282898,0.5886031985282898,1.0,1.0,-3.205473184585572,1.3374695777893066,1.8680036067962649,0.6131876707077026,0.9876153469085692,0.9876153469085692,0.0,158.47035217285156,142.0,65630.4453125,0.0,2740.70458984375,1.0,278.8428649902344,282.9626159667969,297.0913391113281,301.2734680175781,293.1499938964844,293.1499938964844,278.54998779296875,33351.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913794994354248,1.0,0.0,0.0,3.809900522232056,3.80992579460144,9.68546714830154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.349609375,0.0,1697.767578125,1895.4371337890625,0.0,3531.78857421875,0.9393600821495056,1.0,0.0,3.0,1.0,0.0
17927220,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.6819406747817993,0.5485374331474304,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7830668091773987,0.2900710999965668,0.2771062850952148,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8765870332717896,0.4108275771141052,0.2889339327812195,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8688046932220459,0.4000433981418609,0.3809790313243866,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7528405785560608,0.2567454874515533,1.168240666389465,284.86651611328125,284.95001220703125,302.9609375,294.1211242675781,299.9804077148437,297.8461608886719,284.8631286621094,1.0,0.5970067977905273,0.5872121453285217,0.5872121453285217,1.0,1.0,-3.1986825466156006,1.3327083587646484,1.865974187850952,0.6100672483444214,0.8880913257598877,0.8880913257598877,0.0,155.9973602294922,142.0,66475.71875,0.0,2713.450927734375,1.0,278.5950012207031,282.8039855957031,297.1505432128906,301.5018920898437,293.1499938964844,293.1499938964844,278.54998779296875,37444.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919388234615326,1.0,0.0,0.0,3.780931234359741,3.780956745147705,9.53873609432776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.068359375,0.0,1694.9677734375,1895.4371337890625,0.0,3583.51171875,0.9334966540336608,1.0,0.0,3.0,1.0,0.0
17927280,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6816866397857666,0.5408319234848022,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7876465916633606,0.2910208404064178,0.2779077291488647,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8806546926498413,0.4107019305229187,0.2887838184833526,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8729178309440613,0.4000941514968872,0.3809422254562378,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7559980750083923,0.2565179765224457,1.1667954921722412,284.886962890625,284.95001220703125,302.9779968261719,294.13214111328125,299.9845275878906,297.8465881347656,284.8885803222656,1.0,0.5939161777496338,0.5858210921287537,0.5858210921287537,1.0,1.0,-3.188424825668335,1.3263931274414062,1.8620315790176392,0.6061415672302246,0.8758293390274048,0.8758293390274048,0.0,153.08340454101562,145.0,66038.4921875,0.0,2676.95849609375,1.0,278.5569763183594,282.8292236328125,297.14678955078125,301.43359375,293.1499938964844,293.1499938964844,278.8500061035156,39040.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920381486415863,1.0,0.0,0.0,3.692420721054077,3.692445755004883,9.097366273635998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.1533203125,0.0,1603.8905029296875,1895.4371337890625,0.0,3592.678466796875,0.9170548319816588,1.0,0.0,3.0,1.0,0.0
17927340,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6826255321502686,0.5359493494033813,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.791032075881958,0.2922660112380981,0.2788642048835754,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8833935260772705,0.4110421240329742,0.2887949049472809,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8757117986679077,0.4005342721939087,0.3810903429985046,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7580810189247131,0.2565763890743255,1.1660470962524414,285.0102844238281,284.95001220703125,302.9947204589844,294.1424560546875,299.9904479980469,297.8499450683594,285.0120544433594,1.0,0.5924417972564697,0.5844300389289856,0.5844300389289856,1.0,1.0,-3.1829769611358643,1.3222529888153076,1.8607239723205569,0.6030288934707642,0.958035945892334,0.958035945892334,0.0,151.2860565185547,145.0,65141.609375,0.0,2656.332275390625,1.0,278.80224609375,282.9685363769531,297.10675048828125,301.22198486328125,293.1499938964844,293.1499938964844,278.8500061035156,34561.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140132665634156,1.0,0.0,0.0,3.7312240600585938,3.731248617172241,9.289577178606124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.1884765625,0.0,1614.426513671875,1895.4371337890625,0.0,3533.810302734375,0.9240063428878784,1.0,0.0,3.0,1.0,0.0
17927400,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.683775007724762,0.5321161150932312,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7941655516624451,0.2936301529407501,0.2800770998001098,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8858767747879028,0.4115536212921142,0.2890943586826324,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8782216310501099,0.4011267423629761,0.3815718293190002,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7599771618843079,0.2567837536334991,1.16655433177948,285.00079345703125,284.95001220703125,303.01104736328125,294.1520080566406,299.99609375,297.8529663085937,284.9994812011719,1.0,0.5915705561637878,0.5830389857292175,0.5830389857292175,1.0,1.0,-3.181369543075561,1.3197929859161377,1.8615766763687127,0.6008934378623962,0.9710373282432556,0.9710373282432556,0.0,150.0025634765625,148.0,65237.39453125,0.0,2646.177978515625,1.0,278.8427429199219,282.9603881835937,297.1266784667969,301.2859191894531,293.1499938964844,293.1499938964844,278.54998779296875,33817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117403626441956,1.0,0.0,0.0,3.788112163543701,3.788137197494507,9.57500446929771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.708984375,0.0,1675.3773193359375,1895.4371337890625,0.0,3512.748046875,0.9347879886627196,1.0,0.0,3.0,1.0,0.0
17927460,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.684085488319397,0.5297786593437195,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7965019941329956,0.2947578728199005,0.2812434732913971,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8874409794807434,0.4116547405719757,0.2893118560314178,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8798505067825317,0.4013838768005371,0.3819723427295685,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7611766457557678,0.2567912936210632,1.1670036315917969,284.86846923828125,284.95001220703125,303.0269775390625,294.1607971191406,300.0000305175781,297.8524475097656,284.8664245605469,1.0,0.5911831259727478,0.5819297432899475,0.5819297432899475,1.0,1.0,-3.181243896484375,1.3183060884475708,1.862937808036804,0.5994588136672974,0.8777739405632019,0.8777739405632019,0.0,149.26214599609375,148.0,66092.5546875,0.0,2641.918212890625,1.0,278.5955505371094,282.8124084472656,297.1851806640625,301.5111694335937,293.1499938964844,293.1499938964844,278.54998779296875,37930.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916936457157135,1.0,0.0,0.0,3.750369548797608,3.750394821166992,9.385154271512874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7685546875,0.0,1662.5694580078125,1895.4371337890625,0.0,3560.859619140625,0.9269835948944092,1.0,0.0,3.0,1.0,0.0
17927520,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6838722229003906,0.5291756391525269,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7977637648582458,0.2958071827888489,0.2822221219539642,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8877554535865784,0.4116198718547821,0.2892816960811615,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8802902698516846,0.4015245735645294,0.3820982873439789,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7613801956176758,0.2567014694213867,1.166620135307312,284.89923095703125,284.95001220703125,303.04248046875,294.1687316894531,300.0032958984375,297.8509216308594,284.9011535644531,1.0,0.5911329984664917,0.5808205008506775,0.5808205008506775,1.0,1.0,-3.1813480854034424,1.3169351816177368,1.864412784576416,0.5980836749076843,0.8752627968788147,0.8752627968788147,0.0,149.07778930664062,151.0,65835.0703125,0.0,2641.134033203125,1.0,278.5571594238281,282.843017578125,297.1815490722656,301.4496459960937,293.1499938964844,293.1499938964844,278.8500061035156,38806.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178867340087892,1.0,0.0,0.0,3.669511318206787,3.6695358753204346,8.984827672975371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9453125,0.0,1576.093505859375,1895.4371337890625,0.0,3569.642822265625,0.9119699001312256,1.0,0.0,3.0,1.0,0.0
17927580,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6840523481369019,0.5290471911430359,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7988911867141724,0.297117531299591,0.283317506313324,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8879416584968567,0.4120142459869385,0.2893885970115661,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8805814981460571,0.4020216464996338,0.3823769092559814,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7614459991455078,0.2568354904651642,1.1666423082351685,285.0223083496094,284.95001220703125,303.0575866699219,294.17584228515625,300.00811767578125,297.85223388671875,285.0241394042969,1.0,0.5914103984832764,0.5797112584114075,0.5797112584114075,1.0,1.0,-3.1829957962036133,1.316245198249817,1.866750717163086,0.5970062613487244,0.9614471197128296,0.9614471197128296,0.0,149.10479736328125,151.0,65087.1953125,0.0,2644.56982421875,1.0,278.8018493652344,282.9789123535156,297.14227294921875,301.2501525878906,293.1499938964844,293.1499938964844,278.8500061035156,34168.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119369387626648,1.0,0.0,0.0,3.7186412811279297,3.718665599822998,9.227027817360068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.6298828125,0.0,1596.9237060546875,1895.4371337890625,0.0,3514.5703125,0.9209027290344238,1.0,0.0,3.0,1.0,0.0
17927640,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6842271089553833,0.5289633870124817,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.800194263458252,0.2985142767429352,0.2846221029758453,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8883675932884216,0.4125498533248901,0.2897481024265289,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8810732364654541,0.4026427268981933,0.3829434812068939,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7616889476776123,0.257066398859024,1.167585015296936,285.0131530761719,284.95001220703125,303.0722351074219,294.1820373535156,300.01324462890625,297.85430908203125,285.0118408203125,1.0,0.5920131206512451,0.5786019563674927,0.5786019563674927,1.0,1.0,-3.1867074966430664,1.3164575099945068,1.87024986743927,0.596390962600708,0.9787688851356506,0.9787688851356506,0.0,149.23313903808594,154.0,65293.109375,0.0,2652.66943359375,1.0,278.8426513671875,282.9691467285156,297.16119384765625,301.3212890625,293.1499938964844,293.1499938964844,278.54998779296875,33386.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910244643688202,1.0,0.0,0.0,3.783493041992188,3.783518075942993,9.551666835250217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.7626953125,0.0,1666.550048828125,1895.4371337890625,0.0,3498.8740234375,0.9334848523139954,1.0,0.0,3.0,1.0,0.0
17927700,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6834365129470825,0.5298166871070862,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8009291887283325,0.2996465861797333,0.2858457565307617,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8881467580795288,0.4126558303833008,0.2900049984455108,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8809478282928467,0.4029081165790558,0.3834010064601898,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7614267468452454,0.2570631206035614,1.1682497262954712,284.8782958984375,284.95001220703125,303.0864562988281,294.1872863769531,300.016357421875,297.85333251953125,284.87567138671875,1.0,0.5928391218185425,0.5774927139282227,0.5774927139282227,1.0,1.0,-3.190864324569702,1.3168480396270752,1.8740161657333367,0.5959042906761169,0.8877160549163818,0.8877160549163818,0.0,149.67721557617188,154.0,66282.671875,0.0,2663.39111328125,1.0,278.59552001953125,282.8162841796875,297.21746826171875,301.55322265625,293.1499938964844,293.1499938964844,278.54998779296875,37242.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916085124015808,1.0,0.0,0.0,3.7589383125305176,3.7589635848999023,9.42808924264682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.609375,0.0,1667.3524169921875,1895.4371337890625,0.0,3552.98681640625,0.9285581707954408,1.0,0.0,3.0,1.0,0.0
17927760,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6820350289344788,0.5319327712059021,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8007954359054565,0.3006708920001983,0.2868475615978241,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8869218826293945,0.4125953614711761,0.2899922132492065,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8798727989196777,0.4030274748802185,0.3835540115833282,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7603520750999451,0.2569285929203033,1.1679012775421145,284.9032897949219,284.95001220703125,303.10015869140625,294.19158935546875,300.0182189941406,297.8512268066406,284.9051513671875,1.0,0.5937824249267578,0.576211154460907,0.576211154460907,1.0,1.0,-3.1943628787994385,1.3167216777801514,1.8776410818099976,0.5950373411178589,0.8833913803100586,0.8833913803100586,0.0,150.49168395996094,157.0,66111.078125,0.0,2674.840576171875,1.0,278.5570983886719,282.84051513671875,297.2109069824219,301.4964294433594,293.1499938964844,293.1499938964844,278.8500061035156,38336.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917737066745758,1.0,0.0,0.0,3.687209129333496,3.687233924865722,9.071703175322908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.986328125,0.0,1592.618408203125,1895.4371337890625,0.0,3568.260498046875,0.9155125021934508,1.0,0.0,3.0,1.0,0.0
17927820,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6810362935066223,0.53410804271698,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.800722062587738,0.3019500970840454,0.2879436016082763,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.885796844959259,0.4129612445831299,0.2901000082492828,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8788730502128601,0.4034981429576874,0.3838370442390442,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7593151330947876,0.2570031583309173,1.1678204536437988,285.0267639160156,284.95001220703125,303.1134033203125,294.1948547363281,300.0216064453125,297.8520202636719,285.02880859375,1.0,0.5948678851127625,0.5749295949935913,0.5749295949935913,1.0,1.0,-3.1986653804779053,1.316925883293152,1.8817394971847528,0.5942742824554443,0.9712036848068236,0.9712036848068236,0.0,151.35888671875,157.0,65394.16796875,0.0,2688.219970703125,1.0,278.80230712890625,282.9764404296875,297.16748046875,301.29608154296875,293.1499938964844,293.1499938964844,278.8500061035156,33963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123972654342652,1.0,0.0,0.0,3.738569974899292,3.73859429359436,9.326190593128558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.662109375,0.0,1618.3531494140625,1895.4371337890625,0.0,3518.837646484375,0.925175666809082,1.0,0.0,3.0,1.0,0.0
