time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.6800937056541443,0.5359355211257935,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8010209202766418,0.3033168911933899,0.2892435789108276,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8851393461227417,0.4134791493415832,0.2904611825942993,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8782956600189209,0.4040998518466949,0.38440603017807,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7586321830749512,0.2571733891963959,1.1686069965362549,285.0185852050781,284.95001220703125,303.1261291503906,294.1970520019531,300.0253295898437,297.8537902832031,285.0172424316406,1.0,0.596126914024353,0.5736480951309204,0.5736480951309204,1.0,1.0,-3.204488039016724,1.3177824020385742,1.88670551776886,0.5938381552696228,0.9909327626228333,0.9909327626228333,0.0,152.18316650390625,160.0,65636.828125,0.0,2704.46337890625,1.0,278.8428039550781,282.9666748046875,297.1815795898437,301.3651428222656,293.1499938964844,293.1499938964844,278.54998779296875,33207.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112010598182678,1.0,0.0,0.0,3.805965900421143,3.805990934371948,9.665471907283063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.974609375,0.0,1691.92578125,1895.4371337890625,0.0,3507.7470703125,0.9384409785270692,1.0,0.0,3.0,1.0,0.0
17927940,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6782323718070984,0.5383668541908264,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8009257912635803,0.3044098317623138,0.290455162525177,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8840404152870178,0.4135646224021911,0.290720134973526,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8773016929626465,0.4043411910533905,0.3848638534545898,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7576103806495667,0.2571042478084564,1.16908597946167,284.8807067871094,284.95001220703125,303.1383361816406,294.1981506347656,300.027099609375,297.8526306152344,284.8775939941406,1.0,0.5974833369255066,0.5723665356636047,0.5723665356636047,1.0,1.0,-3.210308074951172,1.3186126947402954,1.891695261001587,0.5934231877326965,0.8993220925331116,0.8993220925331116,0.0,153.20501708984375,160.0,66694.453125,0.0,2721.835205078125,1.0,278.594970703125,282.8094787597656,297.2328491210937,301.5960388183594,293.1499938964844,293.1499938964844,278.54998779296875,36853.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174510836601256,1.0,0.0,0.0,3.788879871368408,3.788905382156372,9.578884601069149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.41796875,0.0,1699.867431640625,1895.4371337890625,0.0,3565.6171875,0.9351138472557068,1.0,0.0,3.0,1.0,0.0
17928000,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6758066415786743,0.5418047308921814,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8000980615615845,0.3053807616233825,0.2914294898509979,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8821009397506714,0.4134674370288849,0.2906997501850128,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8755189776420593,0.4044202864170074,0.3850032985210418,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.755913496017456,0.2568899393081665,1.1684926748275757,284.9010009765625,284.95001220703125,303.1499938964844,294.1981506347656,300.0274963378906,297.8496398925781,284.9028625488281,1.0,0.5988494157791138,0.5710849761962891,0.5710849761962891,1.0,1.0,-3.2150442600250244,1.3189473152160645,1.89609694480896,0.5927414298057556,0.8916298747062683,0.8916298747062683,0.0,154.50758361816406,163.0,66536.7109375,0.0,2738.60107421875,1.0,278.556884765625,282.8293151855469,297.2216491699219,301.5367736816406,293.1499938964844,293.1499938964844,278.8500061035156,38172.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195067882537842,1.0,0.0,0.0,3.720447301864624,3.7204723358154297,9.235993161382794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3193359375,0.0,1629.5367431640625,1895.4371337890625,0.0,3584.60595703125,0.922738552093506,1.0,0.0,3.0,1.0,0.0
17928060,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6726017594337463,0.5470066070556641,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7979186177253723,0.3053921163082123,0.2918969094753265,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8788865208625793,0.412600427865982,0.2903603017330169,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8724424839019775,0.4036314785480499,0.3846694529056549,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7528893947601318,0.2556155025959015,1.1652145385742188,285.023193359375,284.95001220703125,303.161376953125,294.1971435546875,300.0223388671875,297.8380432128906,285.0249328613281,1.0,0.6001024842262268,0.5697428584098816,0.5697428584098816,1.0,1.0,-3.2171192169189453,1.3180010318756104,1.899118185043335,0.5914688110351562,0.9777700901031494,0.9777700901031494,0.0,156.28176879882812,163.0,65722.2421875,0.0,2752.567626953125,1.0,278.80303955078125,282.965087890625,297.17303466796875,301.32830810546875,293.1499938964844,293.1499938964844,278.8500061035156,34069.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144509434700012,1.0,0.0,0.0,3.768357038497925,3.7683820724487305,9.47539660955954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.904296875,0.0,1653.9619140625,1895.4371337890625,0.0,3537.863037109375,0.9318589568138124,1.0,0.0,3.0,1.0,0.0
17928120,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6694579720497131,0.552440345287323,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7955366373062134,0.3058024942874908,0.2922394871711731,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8756313323974609,0.4122362434864044,0.290054053068161,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8692609071731567,0.4032870531082153,0.3842911720275879,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7496170997619629,0.2546923458576202,1.1609485149383545,285.0112609863281,284.95001220703125,303.1726989746094,294.1953430175781,300.02001953125,297.8314208984375,285.0096130371094,1.0,0.6012558937072754,0.5684006810188293,0.5684006810188293,1.0,1.0,-3.2181103229522705,1.316572189331055,1.9015380144119265,0.589820921421051,0.993222951889038,0.993222951889038,0.0,158.0948944091797,151.0,65835.2265625,0.0,2764.559326171875,1.0,278.843017578125,282.9538269042969,297.1810607910156,301.3848876953125,293.1499938964844,293.1499938964844,278.54998779296875,33458.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913278877735138,1.0,0.0,0.0,3.829772472381592,3.829797744750977,9.78676666818501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.931640625,0.0,1722.5726318359375,1895.4371337890625,0.0,3527.007568359375,0.9439409375190736,1.0,0.0,3.0,1.0,0.0
17928180,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6657800078392029,0.5527651309967041,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7957369685173035,0.3061417937278747,0.2926258444786072,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8751641511917114,0.4116710424423218,0.2897672653198242,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8688235282897949,0.4027948975563049,0.3839401006698608,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7486345767974854,0.253725916147232,1.156872272491455,284.8661193847656,284.95001220703125,303.1839599609375,294.1927795410156,300.01763916015625,297.8253479003906,284.8624267578125,1.0,0.6002503037452698,0.5670585632324219,0.5670585632324219,1.0,1.0,-3.213317632675171,1.3125534057617188,1.900764226913452,0.5871351361274719,0.8932353258132935,0.8932353258132935,0.0,158.01309204101562,151.0,66673.6796875,0.0,2754.32470703125,1.0,278.59454345703125,282.7927551269531,297.2260437011719,301.5993957519531,293.1499938964844,293.1499938964844,278.54998779296875,37403.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919261872768402,1.0,0.0,0.0,3.802436351776123,3.802462100982666,9.64755372478976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.6376953125,0.0,1720.40380859375,1895.4371337890625,0.0,3582.3447265625,0.9383294582366944,1.0,0.0,3.0,1.0,0.0
17928240,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.6626108288764954,0.550319254398346,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7971912026405334,0.3065059781074524,0.2928849756717682,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8759954571723938,0.4110803008079529,0.2892954349517822,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8696964383125305,0.4022925496101379,0.3833877742290497,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7487432956695557,0.2527800798416137,1.152277588844299,284.8837585449219,284.95001220703125,303.1951904296875,294.189453125,300.0159606933594,297.8209228515625,284.8853454589844,1.0,0.5982230305671692,0.5657164454460144,0.5657164454460144,1.0,1.0,-3.203939437866211,1.306529521942139,1.8974097967147827,0.5833116769790649,0.8783427476882935,0.8783427476882935,0.0,156.82363891601562,139.0,66179.8515625,0.0,2728.763427734375,1.0,278.55682373046875,282.81573486328125,297.20806884765625,301.5141906738281,293.1499938964844,293.1499938964844,278.8500061035156,39142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206592440605164,1.0,0.0,0.0,3.7118563652038574,3.711881637573242,9.193389018946618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.646484375,0.0,1626.99658203125,1895.4371337890625,0.0,3595.2412109375,0.9214146137237548,1.0,0.0,3.0,1.0,0.0
17928300,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6611089706420898,0.5449550151824951,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8002844452857971,0.3072477579116821,0.2933231592178345,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8786158561706543,0.4110375940799713,0.2890091836452484,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.872306764125824,0.4022603332996368,0.383049726486206,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7502950429916382,0.2521949112415313,1.148455262184143,285.00323486328125,284.95001220703125,303.20635986328125,294.1854248046875,300.0174865722656,297.8221130371094,285.0044250488281,1.0,0.5953959226608276,0.5643742680549622,0.5643742680549622,1.0,1.0,-3.192671775817871,1.2996773719787598,1.8929942846298216,0.5790155529975891,0.9565579295158386,0.9565579295158386,0.0,154.6103515625,139.0,65125.66015625,0.0,2693.962158203125,1.0,278.8026428222656,282.95269775390625,297.1533508300781,301.2815246582031,293.1499938964844,293.1499938964844,278.8500061035156,34815.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914640247821808,1.0,0.0,0.0,3.745338201522827,3.7453627586364746,9.359989121549006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.423828125,0.0,1632.7528076171875,1895.4371337890625,0.0,3539.615966796875,0.9272791743278505,1.0,0.0,3.0,1.0,0.0
17928360,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6608134508132935,0.5367953777313232,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8050940036773682,0.3081585466861725,0.2940320372581482,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.883151650428772,0.4112098813056946,0.2890188097953796,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.876771092414856,0.4024290740489959,0.3830564022064209,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7534266114234924,0.2518362700939178,1.1459896564483645,284.9867248535156,284.95001220703125,303.2174987792969,294.1806945800781,300.02099609375,297.8260498046875,284.9847412109375,1.0,0.5919820666313171,0.56328946352005,0.56328946352005,1.0,1.0,-3.1807706356048584,1.2928844690322876,1.8878861665725708,0.5749236941337585,0.9613553285598756,0.9613553285598756,0.0,151.4973602294922,127.0,64992.7734375,0.0,2653.23828125,1.0,278.8428649902344,282.9411315917969,297.1571350097656,301.3179626464844,293.1499938964844,293.1499938964844,278.54998779296875,34297.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124615788459778,1.0,0.0,0.0,3.792131185531616,3.792156219482422,9.595331675882337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.0537109375,0.0,1683.8890380859375,1895.4371337890625,0.0,3519.43408203125,0.9359220862388612,1.0,0.0,3.0,1.0,0.0
17928420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6607429385185242,0.5271998047828674,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8105869293212891,0.3088675737380981,0.2946983277797699,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8885404467582703,0.4110056459903717,0.2889460921287536,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8821113109588623,0.4023009538650512,0.3829876780509949,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7573593258857727,0.2513666152954101,1.1436755657196045,284.8497619628906,284.95001220703125,303.22857666015625,294.1753234863281,300.02313232421875,297.8277893066406,284.847900390625,1.0,0.5880477428436279,0.5622046589851379,0.5622046589851379,1.0,1.0,-3.16708779335022,1.2853269577026367,1.8817607164382928,0.5705020427703857,0.8592818975448608,0.8592818975448608,0.0,147.9041290283203,127.0,65488.328125,0.0,2606.685791015625,1.0,278.5956726074219,282.7945251464844,297.1983947753906,301.5074157714844,293.1499938964844,293.1499938964844,278.54998779296875,39127.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917381763458252,1.0,0.0,0.0,3.730586051940918,3.730611324310303,9.286400199925992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9267578125,0.0,1648.6007080078125,1895.4371337890625,0.0,3564.9765625,0.9230339527130128,1.0,0.0,3.0,1.0,0.0
17928480,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6613438725471497,0.5168233513832092,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8162364959716797,0.3095640242099762,0.2951929271221161,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8942969441413879,0.4107339978218078,0.2886406183242798,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8878668546676636,0.4021170139312744,0.3826617002487182,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7616966962814331,0.2509025037288666,1.140823245048523,284.8833923339844,284.95001220703125,303.2396240234375,294.1693115234375,300.0252380371094,297.82977294921875,284.8847961425781,1.0,0.5836272239685059,0.5611198544502258,0.5611198544502258,1.0,1.0,-3.1510210037231445,1.276726484298706,1.874294638633728,0.5655438899993896,0.8532586097717285,0.8532586097717285,0.0,144.028564453125,130.0,64830.82421875,0.0,2554.34814453125,1.0,278.55731201171875,282.83306884765625,297.1767578125,301.4028015136719,293.1499938964844,293.1499938964844,278.8500061035156,40078.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917593479156494,1.0,0.0,0.0,3.62193751335144,3.621961832046509,8.753367524150235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.654296875,0.0,1532.45263671875,1895.4371337890625,0.0,3566.933349609375,0.902315080165863,1.0,0.0,3.0,1.0,0.0
17928540,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6631479859352112,0.509568452835083,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8205048441886902,0.3105945885181427,0.2959062457084656,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8985422253608704,0.4109364151954651,0.2885384261608124,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8921126127243042,0.4023385643959045,0.3825757205486297,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7648665308952332,0.250758409500122,1.138988733291626,285.00146484375,284.95001220703125,303.2506103515625,294.16265869140625,300.0295715332031,297.8349609375,285.00244140625,1.0,0.581015944480896,0.5600350499153137,0.5600350499153137,1.0,1.0,-3.1407039165496826,1.2706778049468994,1.8700262308120728,0.5615732073783875,0.9300415515899658,0.9300415515899658,0.0,141.3824005126953,130.0,63826.7578125,0.0,2520.177001953125,1.0,278.80047607421875,282.9678039550781,297.1209716796875,301.1665954589844,293.1499938964844,293.1499938964844,278.8500061035156,35013.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91068297624588,1.0,0.0,0.0,3.655925989151001,3.655949831008911,8.918422622627986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.908203125,0.0,1532.3765869140625,1895.4371337890625,0.0,3502.941162109375,0.9075888991355896,1.0,0.0,3.0,1.0,0.0
17928600,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6651566028594971,0.5037508606910706,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8243074417114258,0.3117406070232391,0.2968957126140594,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9022857546806335,0.4112816452980041,0.2887162864208221,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8958362340927124,0.402695745229721,0.3828228712081909,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7676915526390076,0.250766396522522,1.1384960412979126,284.9865417480469,284.95001220703125,303.2615661621094,294.15545654296875,300.0328063964844,297.8381042480469,284.98516845703125,1.0,0.5791645050048828,0.5589502453804016,0.5589502453804016,1.0,1.0,-3.1348111629486084,1.26654314994812,1.8682680130004885,0.5586872100830078,0.9352222681045532,0.9352222681045532,0.0,139.38790893554688,133.0,63751.4296875,0.0,2498.16943359375,1.0,278.8421630859375,282.9569702148437,297.1255798339844,301.2046203613281,293.1499938964844,293.1499938964844,278.54998779296875,34357.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908032774925232,1.0,0.0,0.0,3.704118013381958,3.7041423320770255,9.155096449831036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.59765625,0.0,1581.7408447265625,1895.4371337890625,0.0,3478.338134765625,0.9161900281906128,1.0,0.0,3.0,1.0,0.0
17928660,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.6664016246795654,0.4997795820236206,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8271531462669373,0.3126543462276459,0.2978396713733673,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9048721194267272,0.4112389087677002,0.2888105511665344,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8984108567237854,0.4027343392372131,0.3829901218414306,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7696219682693481,0.2505987286567688,1.138014554977417,284.86260986328125,284.95001220703125,303.2724914550781,294.1476745605469,300.0350036621094,297.8384094238281,284.8621826171875,1.0,0.577929675579071,0.5581209063529968,0.5581209063529968,1.0,1.0,-3.1309049129486084,1.2636117935180664,1.8672930002212524,0.55661541223526,0.8437548279762268,0.8437548279762268,0.0,138.044677734375,133.0,64305.22265625,0.0,2483.51025390625,1.0,278.59765625,282.8215026855469,297.1683044433594,301.3970031738281,293.1499938964844,293.1499938964844,278.54998779296875,39224.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128935933113098,1.0,0.0,0.0,3.639900922775269,3.639925479888916,8.840410714583413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.375,0.0,1546.0206298828125,1895.4371337890625,0.0,3523.4375,0.9029430150985718,1.0,0.0,3.0,1.0,0.0
17928720,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6672089099884033,0.4977684617042541,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8288635015487671,0.3135331571102142,0.2986207604408264,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9060375690460204,0.4111241102218628,0.2886933088302612,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8996014595031738,0.4027094542980194,0.3829217851161957,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7704068422317505,0.2503768801689148,1.136878252029419,284.9025573730469,284.95001220703125,303.2833251953125,294.139404296875,300.0370178222656,297.8382568359375,284.9038391113281,1.0,0.5771549344062805,0.557291567325592,0.557291567325592,1.0,1.0,-3.127833604812622,1.2610665559768677,1.8667669296264648,0.5547353029251099,0.8480333089828491,0.8480333089828491,0.0,137.32237243652344,136.0,63928.5234375,0.0,2473.792724609375,1.0,278.5579528808594,282.8594055175781,297.1482238769531,301.3080139160156,293.1499938964844,293.1499938964844,278.8500061035156,39314.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134266972541808,1.0,0.0,0.0,3.5510573387146,3.5510809421539307,8.41411917917867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.33203125,0.0,1449.9801025390625,1895.4371337890625,0.0,3528.376953125,0.886175274848938,1.0,0.0,3.0,1.0,0.0
17928780,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6682906746864319,0.4964607059955597,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8303360342979431,0.3146703839302063,0.2995426654815674,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9069315195083618,0.4114096164703369,0.2887273728847503,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.900497555732727,0.4030179381370544,0.3830237686634063,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7709396481513977,0.2503628730773926,1.1362239122390747,285.0157775878906,284.95001220703125,303.29412841796875,294.1305847167969,300.0409545898437,297.8411560058594,285.0166015625,1.0,0.5768113732337952,0.5564622282981873,0.5564622282981873,1.0,1.0,-3.1267411708831787,1.2593852281570437,1.867355942726136,0.5532479882240295,0.9271158576011658,0.9271158576011658,0.0,136.88909912109375,136.0,63148.44921875,0.0,2469.407470703125,1.0,278.79901123046875,282.9851989746094,297.0939636230469,301.0904235839844,293.1499938964844,293.1499938964844,278.8500061035156,34246.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072293639183044,1.0,0.0,0.0,3.601320266723633,3.6013433933258057,8.653997269902902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0185546875,0.0,1466.734130859375,1895.4371337890625,0.0,3470.87353515625,0.8947874307632446,1.0,0.0,3.0,1.0,0.0
17928840,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6692520976066589,0.4954977333545685,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8318019509315491,0.3158679902553558,0.3006623685359955,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.907867431640625,0.4117991030216217,0.2889897525310516,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9013910889625548,0.4034157395362854,0.3833857178688049,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7714821696281433,0.2504191100597381,1.136391282081604,284.99920654296875,284.95001220703125,303.3049011230469,294.1213073730469,300.0452575683594,297.8446044921875,284.9977722167969,1.0,0.5768707990646362,0.5556329488754272,0.5556329488754272,1.0,1.0,-3.127878189086914,1.2586690187454224,1.869209051132202,0.5522511005401611,0.935658037662506,0.935658037662506,0.0,136.6507110595703,139.0,63240.80859375,0.0,2470.314208984375,1.0,278.8417358398437,282.97021484375,297.09844970703125,301.1395874023437,293.1499938964844,293.1499938964844,278.54998779296875,33624.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053835272789,1.0,0.0,0.0,3.662750482559204,3.662774085998535,8.951749919106078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4951171875,0.0,1529.564697265625,1895.4371337890625,0.0,3453.712890625,0.906394362449646,1.0,0.0,3.0,1.0,0.0
17928900,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.6692602634429932,0.4957068562507629,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8325735926628113,0.3167977035045624,0.3016866147518158,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9079049825668336,0.4117831885814667,0.2891446053981781,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9014565944671632,0.4034719467163086,0.383628636598587,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7713409066200256,0.250255286693573,1.1362532377243042,284.8732604980469,284.95001220703125,303.31561279296875,294.1116027832031,300.0472717285156,297.8442077636719,284.87237548828125,1.0,0.577220618724823,0.5548036098480225,0.5548036098480225,1.0,1.0,-3.129673719406128,1.258228063583374,1.8714455366134644,0.5514273047447205,0.8469181060791016,0.8469181060791016,0.0,136.78646850585938,139.0,63957.61328125,0.0,2474.4736328125,1.0,278.598388671875,282.8302307128906,297.14044189453125,301.3420104980469,293.1499938964844,293.1499938964844,278.54998779296875,38358.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111321568489076,1.0,0.0,0.0,3.6145761013031006,3.61460018157959,8.717822765902383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9609375,0.0,1511.5911865234375,1895.4371337890625,0.0,3507.107421875,0.8967446088790894,1.0,0.0,3.0,1.0,0.0
17928960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6687034964561462,0.4972642958164215,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8324661254882812,0.3176624774932861,0.3025090396404266,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9067888855934144,0.4116738438606262,0.2890684008598327,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.900466799736023,0.4034388661384582,0.3836055994033813,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7703002691268921,0.250006228685379,1.1352596282958984,284.9088134765625,284.95001220703125,303.3262939453125,294.1014404296875,300.0479736328125,297.8425598144531,284.9100341796875,1.0,0.5777567028999329,0.5537477731704712,0.5537477731704712,1.0,1.0,-3.1312201023101807,1.257358193397522,1.873862028121948,0.5502169728279114,0.8508647084236145,0.8508647084236145,0.0,137.30841064453125,142.0,63706.68359375,0.0,2480.227294921875,1.0,278.5581359863281,282.86248779296875,297.118896484375,301.2618408203125,293.1499938964844,293.1499938964844,278.8500061035156,38687.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125585556030272,1.0,0.0,0.0,3.536761999130249,3.536785364151001,8.346510753654002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.8388671875,0.0,1430.2783203125,1895.4371337890625,0.0,3520.3330078125,0.8824817538261414,1.0,0.0,3.0,1.0,0.0
17929020,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6683885455131531,0.4989777505397796,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8323766589164734,0.3187747597694397,0.3034466803073883,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9057428240776062,0.4119630455970764,0.2891307771205902,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8995028138160706,0.403730034828186,0.3837296068668365,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7692632675170898,0.2499498128890991,1.1346124410629272,285.0204772949219,284.95001220703125,303.3369140625,294.0909118652344,300.0504150390625,297.8438415527344,285.0213928222656,1.0,0.5784937143325806,0.5526919960975647,0.5526919960975647,1.0,1.0,-3.133849859237671,1.2569316625595093,1.8769181966781616,0.549172580242157,0.9306579828262328,0.9306579828262328,0.0,137.92056274414062,142.0,63018.2265625,0.0,2488.546142578125,1.0,278.7987976074219,282.9857177734375,297.06201171875,301.0487670898437,293.1499938964844,293.1499938964844,278.8500061035156,33851.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070942997932434,1.0,0.0,0.0,3.5932250022888184,3.593248128890991,8.615136266598711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.732421875,0.0,1455.0908203125,1895.4371337890625,0.0,3469.618408203125,0.8926293849945068,1.0,0.0,3.0,1.0,0.0
17929080,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6679878234863281,0.5005418062210083,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.832523763179779,0.3199443817138672,0.3045706152915954,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9050586819648744,0.4123649597167969,0.2894199788570404,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8988378047943115,0.4041122496128082,0.3841049373149872,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7684809565544128,0.2499609887599945,1.134720802307129,285.0038757324219,284.95001220703125,303.3475036621094,294.0800170898437,300.0531616210937,297.8456115722656,285.0023803710937,1.0,0.5794427394866943,0.5516361594200134,0.5516361594200134,1.0,1.0,-3.1380088329315186,1.2571560144424438,1.8808526992797847,0.5484554767608643,0.9408027529716492,0.9408027529716492,0.0,138.5540313720703,145.0,63190.96484375,0.0,2499.9296875,1.0,278.8416748046875,282.9695739746094,297.0636901855469,301.1002197265625,293.1499938964844,293.1499938964844,278.54998779296875,33270.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058452844619752,1.0,0.0,0.0,3.66061282157898,3.6606366634368896,8.941304940890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.4765625,0.0,1524.5260009765625,1895.4371337890625,0.0,3458.00732421875,0.9056597352027892,1.0,0.0,3.0,1.0,0.0
17929140,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.6666816473007202,0.5028463006019592,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8321993947029114,0.3208394050598144,0.3055900931358337,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9038015007972716,0.4123647809028625,0.2896028757095337,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8976224064826965,0.4041509926319122,0.3843570351600647,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7672494649887085,0.2497512698173523,1.1344963312149048,284.8760070800781,284.95001220703125,303.3580322265625,294.0687561035156,300.0537109375,297.84381103515625,284.8747253417969,1.0,0.5805234909057617,0.5505803823471069,0.5505803823471069,1.0,1.0,-3.1422598361968994,1.2574023008346558,1.8848576545715328,0.5477817058563232,0.8520974516868591,0.8520974516868591,0.0,139.41586303710938,145.0,63997.03515625,0.0,2512.739990234375,1.0,278.5983581542969,282.8264465332031,297.1034240722656,301.3056335449219,293.1499938964844,293.1499938964844,278.54998779296875,37911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121304154396056,1.0,0.0,0.0,3.620781183242798,3.620805263519287,8.747779247642029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.107421875,0.0,1515.0897216796875,1895.4371337890625,0.0,3516.364501953125,0.8978440165519714,1.0,0.0,3.0,1.0,0.0
17929200,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6648698449134827,0.5061439275741577,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8311898112297058,0.3216623365879059,0.3063963055610657,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9017114639282228,0.4122663140296936,0.2895507514476776,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.89559006690979,0.4040923416614532,0.3843339383602142,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.765326738357544,0.2494496703147888,1.1333807706832886,284.9091491699219,284.95001220703125,303.3685302734375,294.0572204589844,300.0537414550781,297.8412475585937,284.91046142578125,1.0,0.5816565155982971,0.5495246052742004,0.5495246052742004,1.0,1.0,-3.1457624435424805,1.2573121786117554,1.888450264930725,0.5469233989715576,0.8547547459602356,0.8547547459602356,0.0,140.5472412109375,148.0,63793.359375,0.0,2525.5830078125,1.0,278.55810546875,282.856201171875,297.0798034667969,301.2274780273437,293.1499938964844,293.1499938964844,278.8500061035156,38449.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140416383743286,1.0,0.0,0.0,3.5466482639312744,3.5466716289520264,8.39323831769434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.30078125,0.0,1439.0029296875,1895.4371337890625,0.0,3534.072998046875,0.8844497799873352,1.0,0.0,3.0,1.0,0.0
17929260,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.6634052991867065,0.5092986822128296,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8303577899932861,0.3227390646934509,0.3073144257068634,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8998798727989197,0.4125769734382629,0.2896367013454437,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8937760591506958,0.4043637812137604,0.3844535052776336,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7635686993598938,0.2493415176868438,1.1325812339782717,285.0216369628906,284.95001220703125,303.37896728515625,294.0453796386719,300.0556030273437,297.8420104980469,285.022705078125,1.0,0.5828790068626404,0.548392117023468,0.548392117023468,1.0,1.0,-3.14994215965271,1.2573968172073364,1.892545342445373,0.5460495352745056,0.9353559613227844,0.9353559613227844,0.0,141.6679229736328,148.0,63128.8828125,0.0,2539.71240234375,1.0,278.799072265625,282.9798889160156,297.0205993652344,301.0141296386719,293.1499938964844,293.1499938964844,278.8500061035156,33734.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089365601539612,1.0,0.0,0.0,3.604591846466065,3.604614973068237,8.669728117638442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.609375,0.0,1466.4959716796875,1895.4371337890625,0.0,3486.731689453125,0.8950526118278503,1.0,0.0,3.0,1.0,0.0
17929320,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6619539856910706,0.5120411515235901,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.829900324344635,0.3238779604434967,0.3084218800067901,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8985602855682373,0.4130121171474457,0.289955586194992,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.892427921295166,0.4047335982322693,0.3848282098770141,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7622014880180359,0.2493049055337906,1.1325353384017944,285.0058288574219,284.95001220703125,303.38934326171875,294.0332946777344,300.0579528808594,297.8436279296875,285.0043334960937,1.0,0.5842222571372986,0.5472596883773804,0.5472596883773804,1.0,1.0,-3.155348300933838,1.2579877376556396,1.897360682487488,0.5454238057136536,0.946625590324402,0.946625590324402,0.0,142.7210235595703,151.0,63328.41796875,0.0,2555.90087890625,1.0,278.841796875,282.9639892578125,297.0201416015625,301.0650939941406,293.1499938964844,293.1499938964844,278.54998779296875,33156.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079553484916688,1.0,0.0,0.0,3.673729658126831,3.673753499984741,9.005497076941538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.7138671875,0.0,1538.3140869140625,1895.4371337890625,0.0,3477.618896484375,0.908532977104187,1.0,0.0,3.0,1.0,0.0
17929380,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6596662998199463,0.5153026580810547,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.829099178314209,0.324738085269928,0.3094229698181152,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8968311548233032,0.4130469858646393,0.2901714742183685,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8906860947608948,0.4047590494155884,0.3850808143615722,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7605212926864624,0.2490457743406295,1.1321533918380735,284.8764343261719,284.95001220703125,303.3996887207031,294.0209655761719,300.05841064453125,297.84228515625,284.8748779296875,1.0,0.5856209397315979,0.5461272597312927,0.5461272597312927,1.0,1.0,-3.1605794429779053,1.2584816217422483,1.9020979404449463,0.5447821617126465,0.8573537468910217,0.8573537468910217,0.0,143.93252563476562,151.0,64176.5625,0.0,2572.64990234375,1.0,278.5980224609375,282.8184509277344,297.05816650390625,301.27105712890625,293.1499938964844,293.1499938964844,278.54998779296875,37701.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144607186317444,1.0,0.0,0.0,3.6380748748779297,3.638099193572998,8.831542572806939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.3134765625,0.0,1532.6278076171875,1895.4371337890625,0.0,3537.953369140625,0.9015862941741944,1.0,0.0,3.0,1.0,0.0
17929440,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6569443345069885,0.5193876028060913,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8277156352996826,0.3255200684070587,0.3102032244205475,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8943777680397034,0.4129779040813446,0.2901490926742553,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8882555961608887,0.4046802818775177,0.3850520849227905,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7582637071609497,0.2486858963966369,1.130846381187439,284.9078369140625,284.95001220703125,303.4100036621094,294.0084533691406,300.0585327148437,297.8404541015625,284.9092102050781,1.0,0.5870059728622437,0.5449948310852051,0.5449948310852051,1.0,1.0,-3.164796829223633,1.2585232257843018,1.906273603439331,0.5438988208770752,0.8585107326507568,0.8585107326507568,0.0,145.3612518310547,154.0,63974.32421875,0.0,2588.63427734375,1.0,278.5579528808594,282.8465576171875,297.0331420898437,301.1923828125,293.1499938964844,293.1499938964844,278.8500061035156,38396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91656231880188,1.0,0.0,0.0,3.5644683837890625,3.5644922256469727,8.47779404011817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.9736328125,0.0,1457.58447265625,1895.4371337890625,0.0,3557.400390625,0.8883324265480042,1.0,0.0,3.0,1.0,0.0
17929500,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6546832919120789,0.523192286491394,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.826577365398407,0.3265619575977325,0.3110940754413605,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.892261266708374,0.4133271872997284,0.2902647852897644,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.886126697063446,0.4049368798732757,0.3851636946201324,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7562350630760193,0.2485195845365524,1.1298264265060425,285.0212707519531,284.95001220703125,303.4202575683594,293.99578857421875,300.0599365234375,297.8408203125,285.0224304199219,1.0,0.5884258151054382,0.5438623428344727,0.5438623428344727,1.0,1.0,-3.16948676109314,1.2587581872940063,1.9107286930084229,0.5430610775947571,0.939509391784668,0.939509391784668,0.0,146.73049926757812,154.0,63290.36328125,0.0,2605.271240234375,1.0,278.7994689941406,282.9712219238281,296.9723815917969,300.9766540527344,293.1499938964844,293.1499938964844,278.8500061035156,33756.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115597009658812,1.0,0.0,0.0,3.621530532836914,3.621553897857666,8.75140131029184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2158203125,0.0,1485.0694580078125,1895.4371337890625,0.0,3511.072998046875,0.8988369703292847,1.0,0.0,3.0,1.0,0.0
17929560,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6525311470031738,0.526456892490387,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8258734941482544,0.327669620513916,0.3121779859066009,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8907303810119629,0.4138051867485046,0.2906180024147033,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8845348358154297,0.4052969813346863,0.385534256696701,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7546505928039551,0.248429998755455,1.129565715789795,285.006103515625,284.95001220703125,303.4304504394531,293.9829406738281,300.0616455078125,297.841796875,285.0046081542969,1.0,0.5899227261543274,0.5427004098892212,0.5427004098892212,1.0,1.0,-3.1752710342407227,1.2594022750854492,1.915868639945984,0.5424031019210815,0.9512494206428528,0.9512494206428528,0.0,147.9862060546875,157.0,63479.8984375,0.0,2623.503173828125,1.0,278.8419494628906,282.95574951171875,296.97052001953125,301.0255126953125,293.1499938964844,293.1499938964844,278.54998779296875,33173.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106144905090332,1.0,0.0,0.0,3.6900794506073,3.69010329246521,9.085832175514952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.681640625,0.0,1556.8406982421875,1895.4371337890625,0.0,3502.305419921875,0.912226676940918,1.0,0.0,3.0,1.0,0.0
17929620,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.6496039628982544,0.5301265716552734,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8248926401138306,0.3284948170185089,0.3131545186042785,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.888870894908905,0.4138761162757873,0.2908656299114227,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8826342225074768,0.405311107635498,0.3857835829257965,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7528303265571594,0.2481199502944946,1.1289830207824707,284.87548828125,284.95001220703125,303.44061279296875,293.9700012207031,300.0611267089844,297.8392333984375,284.873779296875,1.0,0.5914385914802551,0.5415385365486145,0.5415385365486145,1.0,1.0,-3.1807565689086914,1.259892225265503,1.9208643436431885,0.5417003631591797,0.861076295375824,0.861076295375824,0.0,149.36587524414062,157.0,64331.609375,0.0,2641.873779296875,1.0,278.59765625,282.8085021972656,297.0074768066406,301.2303161621094,293.1499938964844,293.1499938964844,278.54998779296875,37658.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171238541603088,1.0,0.0,0.0,3.6554629802703857,3.655487298965454,8.916164233596646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.4990234375,0.0,1551.6834716796875,1895.4371337890625,0.0,3562.592529296875,0.9054569602012634,1.0,0.0,3.0,1.0,0.0
17929680,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6463220715522766,0.5345319509506226,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8233842253684998,0.3292385935783386,0.3139050602912903,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8863614201545715,0.4138412177562713,0.2908714711666107,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8801204562187195,0.4052163064479828,0.3857471048831939,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7505033612251282,0.247705727815628,1.1274653673171997,284.90576171875,284.95001220703125,303.45074462890625,293.9570007324219,300.0600280761719,297.8358154296875,284.9072265625,1.0,0.5929087996482849,0.540376603603363,0.540376603603363,1.0,1.0,-3.1850953102111816,1.259873867034912,1.9252214431762693,0.5407290458679199,0.8608546853065491,0.8608546853065491,0.0,150.93821716308594,145.0,64103.44921875,0.0,2659.0634765625,1.0,278.5578308105469,282.8358459472656,296.9816589355469,301.1495361328125,293.1499938964844,293.1499938964844,278.8500061035156,38458.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919208824634552,1.0,0.0,0.0,3.580363273620605,3.580387115478516,8.553571433367324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5869140625,0.0,1475.1102294921875,1895.4371337890625,0.0,3581.85498046875,0.8918869495391846,1.0,0.0,3.0,1.0,0.0
