time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.6438764333724976,0.5338891744613647,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8243429660797119,0.3302311599254608,0.3147019147872925,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8868257999420166,0.4142066240310669,0.290966659784317,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8805099725723267,0.4054420292377472,0.3857844173908233,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7504635453224182,0.2474740296602249,1.1259230375289917,285.0163879394531,284.95001220703125,303.4608154296875,293.94390869140625,300.0613708496094,297.837158203125,285.01708984375,1.0,0.5922446250915527,0.5392146706581116,0.5392146706581116,1.0,1.0,-3.1836025714874268,1.2573169469833374,1.9262856245040887,0.5387081503868103,0.9390779733657836,0.9390779733657836,0.0,150.68270874023438,145.0,63313.59375,0.0,2654.696533203125,1.0,278.7998352050781,282.9591369628906,296.9198608398437,300.9292297363281,293.1499938964844,293.1499938964844,278.8500061035156,33932.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141138792037964,1.0,0.0,0.0,3.633952617645264,3.633975982666016,8.81153937370982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9677734375,0.0,1499.987548828125,1895.4371337890625,0.0,3534.741943359375,0.9016827940940856,1.0,0.0,3.0,1.0,0.0
17929800,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.642384946346283,0.5296427607536316,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8271595239639282,0.3312835693359375,0.3156442642211914,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8895576000213623,0.414680927991867,0.2912556231021881,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.883100152015686,0.4057586789131164,0.3860281109809875,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7521837949752808,0.247330829501152,1.124951720237732,284.99566650390625,284.95001220703125,303.4708251953125,293.9308166503906,300.0636901855469,297.84051513671875,284.9935913085937,1.0,0.5906659960746765,0.5380527377128601,0.5380527377128601,1.0,1.0,-3.1791086196899414,1.2534785270690918,1.9256300926208496,0.535944402217865,0.9446088075637816,0.9446088075637816,0.0,149.1593475341797,133.0,63329.34375,0.0,2637.494873046875,1.0,278.8420104980469,282.94146728515625,296.9161682128906,300.9681091308594,293.1499938964844,293.1499938964844,278.54998779296875,33545.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128770232200624,1.0,0.0,0.0,3.694497585296631,3.69452166557312,9.107602636504452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.1376953125,0.0,1564.654052734375,1895.4371337890625,0.0,3523.284423828125,0.9134036898612976,1.0,0.0,3.0,1.0,0.0
17929860,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6410413980484009,0.5235052108764648,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8308178782463074,0.332057386636734,0.3164501488208771,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8932871222496033,0.4147484004497528,0.2914120554924011,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8866936564445496,0.4057261645793915,0.3861150741577148,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7547364234924316,0.2470000386238098,1.1236259937286377,284.8612060546875,284.95001220703125,303.4808044433594,293.9176940917969,300.0643310546875,297.8412475585937,284.859619140625,1.0,0.5882629156112671,0.5369639992713928,0.5369639992713928,1.0,1.0,-3.171405076980591,1.248368501663208,1.9230365753173828,0.532649576663971,0.8475081324577332,0.8475081324577332,0.0,146.9264678955078,133.0,63898.953125,0.0,2610.154541015625,1.0,278.59771728515625,282.7959289550781,296.9505310058594,301.1558837890625,293.1499938964844,293.1499938964844,278.54998779296875,38607.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188080430030824,1.0,0.0,0.0,3.640637397766113,3.6406617164611816,8.843987870932324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.33203125,0.0,1542.23828125,1895.4371337890625,0.0,3578.154052734375,0.9025692343711852,1.0,0.0,3.0,1.0,0.0
17929920,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6403405070304871,0.5161226391792297,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8349724411964417,0.3327828347682953,0.3170234262943268,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8975600600242615,0.4147436916828155,0.2913211286067962,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8908520936965942,0.4056098759174347,0.3859030902385711,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7577612400054932,0.2466262280941009,1.1214638948440552,284.89312744140625,284.95001220703125,303.4907531738281,293.9046325683594,300.0648498535156,297.84210205078125,284.8941345214844,1.0,0.5851231217384338,0.5358752012252808,0.5358752012252808,1.0,1.0,-3.160259962081909,1.2417933940887451,1.918466567993164,0.5286238789558411,0.8442267775535583,0.8442267775535583,0.0,144.19061279296875,136.0,63361.765625,0.0,2573.486328125,1.0,278.5579528808594,282.8296813964844,296.9212951660156,301.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,39458.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199248552322388,1.0,0.0,0.0,3.544016599655152,3.5440402030944824,8.38078676679288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.931640625,0.0,1443.5499267578125,1895.4371337890625,0.0,3588.464599609375,0.8845685124397278,1.0,0.0,3.0,1.0,0.0
17929980,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.6407819986343384,0.5114699602127075,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8379697799682617,0.3338181674480438,0.3177827000617981,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9004615545272827,0.4151899814605713,0.2914189398288727,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8936180472373962,0.4058617949485779,0.385893851518631,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7597053647041321,0.2465248703956604,1.120072603225708,285.0047912597656,284.95001220703125,303.5006103515625,293.8916320800781,300.0675354003906,297.8460388183594,285.0054016113281,1.0,0.5835825204849243,0.5347864627838135,0.5347864627838135,1.0,1.0,-3.153993844985962,1.237334370613098,1.916659593582153,0.5253385305404663,0.9188122153282166,0.9188122153282166,0.0,142.50096130371094,136.0,62463.23828125,0.0,2552.182373046875,1.0,278.7987365722656,282.9565124511719,296.8572998046875,300.81646728515625,293.1499938964844,293.1499938964844,278.8500061035156,34528.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136744141578674,1.0,0.0,0.0,3.586531162261963,3.586554288864136,8.583067483414197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.966796875,0.0,1452.8765869140625,1895.4371337890625,0.0,3530.671875,0.8916893601417542,1.0,0.0,3.0,1.0,0.0
17930040,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6413588523864746,0.5079063177108765,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8406528830528259,0.3349440097808838,0.3187914490699768,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9030124545097352,0.4157687127590179,0.2917805016040802,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8959985971450806,0.4062282145023346,0.3861844539642334,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7614036798477173,0.2465517520904541,1.1198344230651855,284.988037109375,284.95001220703125,303.5104675292969,293.8786926269531,300.07049560546875,297.8501892089844,284.9866943359375,1.0,0.5826238393783569,0.5336977243423462,0.5336977243423462,1.0,1.0,-3.151414632797241,1.2344276905059814,1.91698694229126,0.5229355692863464,0.9234137535095216,0.9234137535095216,0.0,141.3127899169922,139.0,62459.27734375,0.0,2540.791259765625,1.0,278.84161376953125,282.9433898925781,296.8546142578125,300.8502502441406,293.1499938964844,293.1499938964844,278.54998779296875,34001.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115113615989684,1.0,0.0,0.0,3.640674114227295,3.640697717666626,8.844165790833358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3935546875,0.0,1507.8990478515625,1895.4371337890625,0.0,3510.62451171875,0.9016733765602112,1.0,0.0,3.0,1.0,0.0
17930100,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6411523818969727,0.5058383941650391,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8425182104110718,0.3358162045478821,0.3197279274463653,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9045943021774292,0.4159748554229736,0.2920570373535156,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8974127173423767,0.4062759578227997,0.3863812685012817,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7623641490936279,0.2464033812284469,1.1195379495620728,284.8670959472656,284.95001220703125,303.520263671875,293.86590576171875,300.0710754394531,297.8504333496094,284.86700439453125,1.0,0.5821343064308167,0.5326089859008789,0.5326089859008789,1.0,1.0,-3.150265693664551,1.2321176528930664,1.9181480407714844,0.5208595991134644,0.834865152835846,0.834865152835846,0.0,140.6420440673828,139.0,63040.8671875,0.0,2534.9677734375,1.0,278.5990600585937,282.8103942871094,296.8920288085937,301.0382995605469,293.1499938964844,293.1499938964844,278.54998779296875,39026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168995022773744,1.0,0.0,0.0,3.5787384510040283,3.5787622928619385,8.545810032956069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.8564453125,0.0,1477.5255126953125,1895.4371337890625,0.0,3560.51806640625,0.8891816735267639,1.0,0.0,3.0,1.0,0.0
17930160,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.6405550837516785,0.5053929686546326,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8433869481086731,0.336654931306839,0.3204866945743561,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.90496164560318,0.4161373972892761,0.2921363115310669,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8976534605026245,0.4062648117542267,0.3863425254821777,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7623703479766846,0.2462010383605957,1.1185797452926636,284.9065246582031,284.95001220703125,303.5299987792969,293.8532409667969,300.0718078613281,297.84979248046875,284.9075622558594,1.0,0.5819838047027588,0.5317615866661072,0.5317615866661072,1.0,1.0,-3.1495368480682373,1.230359435081482,1.9191772937774656,0.519230306148529,0.8404572606086731,0.8404572606086731,0.0,140.47622680664062,142.0,62729.69921875,0.0,2532.673828125,1.0,278.55841064453125,282.8459777832031,296.8670349121094,300.94891357421875,293.1499938964844,293.1499938964844,278.8500061035156,39018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179009199142456,1.0,0.0,0.0,3.4962172508239746,3.4962403774261475,8.156242188306351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.919921875,0.0,1390.3433837890625,1895.4371337890625,0.0,3569.7744140625,0.8737995028495789,1.0,0.0,3.0,1.0,0.0
17930220,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6402616500854492,0.5053882598876953,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8441405892372131,0.3377552330493927,0.3213865756988525,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9052252173423768,0.4166997671127319,0.2923742830753326,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8977560997009277,0.4065765738487243,0.3864674270153045,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7622551321983337,0.2461952120065689,1.118058204650879,285.0157470703125,284.95001220703125,303.5397033691406,293.8407592773437,300.07452392578125,297.8521728515625,285.0163269042969,1.0,0.5821628570556641,0.5309142470359802,0.5309142470359802,1.0,1.0,-3.1504178047180176,1.229310393333435,1.921107292175293,0.5179204344749451,0.9175191521644592,0.9175191521644592,0.0,140.50741577148438,142.0,62012.3984375,0.0,2534.5615234375,1.0,278.7977294921875,282.9672241210937,296.80767822265625,300.73095703125,293.1499938964844,293.1499938964844,278.8500061035156,33998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119948744773864,1.0,0.0,0.0,3.550958633422852,3.550981283187866,8.413651357841445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0615234375,0.0,1411.175537109375,1895.4371337890625,0.0,3515.107421875,0.8833353519439697,1.0,0.0,3.0,1.0,0.0
17930280,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.6398765444755554,0.505520761013031,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8449835181236267,0.3389077484607696,0.3224809765815735,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.905646800994873,0.4173589050769806,0.2928348481655121,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8979737162590027,0.406971663236618,0.3868415057659149,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7622467279434204,0.2462580054998397,1.1183141469955444,284.99810791015625,284.95001220703125,303.5493469238281,293.8285217285156,300.0775146484375,297.8548889160156,284.9967041015625,1.0,0.5826589465141296,0.5300669074058533,0.5300669074058533,1.0,1.0,-3.1532013416290283,1.229061484336853,1.9241397380828853,0.5170071721076965,0.9250407218933104,0.9250407218933104,0.0,140.6595001220703,145.0,62138.66015625,0.0,2540.792724609375,1.0,278.8413391113281,282.9513244628906,296.8081359863281,300.7771301269531,293.1499938964844,293.1499938964844,278.54998779296875,33460.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103379249572754,1.0,0.0,0.0,3.615132808685303,3.615156173706055,8.720509185877745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.814453125,0.0,1475.90283203125,1895.4371337890625,0.0,3499.73974609375,0.8955667018890381,1.0,0.0,3.0,1.0,0.0
17930340,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.6386107206344604,0.506622850894928,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8452188968658447,0.339778870344162,0.3234668374061584,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9053338170051576,0.41762575507164,0.2931877672672272,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8975033760070801,0.4070306718349457,0.3870942592620849,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7616885304450989,0.2461083233356475,1.1182708740234375,284.8752746582031,284.95001220703125,303.5589599609375,293.81646728515625,300.0780334472656,297.8536376953125,284.874755859375,1.0,0.5833737850189209,0.5292195677757263,0.5292195677757263,1.0,1.0,-3.156388759613037,1.2289708852767944,1.927417755126953,0.5162054896354675,0.8384104371070862,0.8384104371070862,0.0,141.1217803955078,145.0,62850.1328125,0.0,2549.48779296875,1.0,278.5994873046875,282.8143920898437,296.847900390625,300.9762878417969,293.1499938964844,293.1499938964844,278.54998779296875,38352.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163374304771424,1.0,0.0,0.0,3.565896511077881,3.565920114517212,8.484587965540413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.609375,0.0,1458.7947998046875,1895.4371337890625,0.0,3555.320068359375,0.8858844637870789,1.0,0.0,3.0,1.0,0.0
17930400,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6369034647941589,0.5088819861412048,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8446674942970276,0.3405912816524505,0.3242439031600952,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9040655493736268,0.4178264141082763,0.2933245599269867,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8961271643638611,0.4070101380348205,0.3870879411697387,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7603737115859985,0.2458735406398773,1.1173880100250244,284.9109802246094,284.95001220703125,303.5685119628906,293.8047180175781,300.0780029296875,297.8515014648437,284.9119873046875,1.0,0.5842156410217285,0.5283722281455994,0.5283722281455994,1.0,1.0,-3.1591339111328125,1.2286852598190308,1.9304486513137813,0.515292763710022,0.8434147238731384,0.8434147238731384,0.0,141.9146270751953,148.0,62627.23828125,0.0,2559.119384765625,1.0,278.5585327148437,282.84539794921875,296.8243408203125,300.8962097167969,293.1499938964844,293.1499938964844,278.8500061035156,38561.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179638624191284,1.0,0.0,0.0,3.4912772178649902,3.491300106048584,8.133209234983951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.35546875,0.0,1381.98193359375,1895.4371337890625,0.0,3570.35595703125,0.8723028302192688,1.0,0.0,3.0,1.0,0.0
17930460,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6355198621749878,0.5111708045005798,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8442046642303467,0.341656744480133,0.325141429901123,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9029601216316224,0.4184211492538452,0.2936065196990967,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8948577046394348,0.4073070585727691,0.3872278928756714,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.759123682975769,0.2458185255527496,1.1168105602264404,285.0191955566406,284.95001220703125,303.5780334472656,293.79327392578125,300.0794982910156,297.8526306152344,285.0198669433594,1.0,0.5852084755897522,0.5273499488830566,0.5273499488830566,1.0,1.0,-3.1627748012542725,1.2284916639328003,1.9342830181121824,0.514237105846405,0.9211090207099916,0.9211090207099916,0.0,142.75479125976562,148.0,61968.59375,0.0,2570.77734375,1.0,278.7976989746094,282.9649353027344,296.7652587890625,300.6835021972656,293.1499938964844,293.1499938964844,278.8500061035156,33720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912535846233368,1.0,0.0,0.0,3.5503149032592773,3.550337553024292,8.410601139985374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2529296875,0.0,1408.475341796875,1895.4371337890625,0.0,3520.1220703125,0.8829333186149597,1.0,0.0,3.0,1.0,0.0
17930520,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6340976357460022,0.5132245421409607,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8440210223197937,0.3427709639072418,0.3262243270874023,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9022440314292908,0.4191130101680755,0.2941063940525055,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.893930196762085,0.4076893329620361,0.3876115977764129,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7581552863121033,0.2458260208368301,1.1169397830963137,285.00152587890625,284.95001220703125,303.5874938964844,293.7821350097656,300.0812683105469,297.8542785644531,285.00006103515625,1.0,0.5863698124885559,0.5263276696205139,0.5263276696205139,1.0,1.0,-3.167762041091919,1.2288342714309692,1.9389277696609497,0.5134345293045044,0.9298198223114014,0.9298198223114014,0.0,143.58349609375,151.0,62147.97265625,0.0,2585.04052734375,1.0,278.8413391113281,282.9481506347656,296.7658386230469,300.73321533203125,293.1499938964844,293.1499938964844,278.54998779296875,33209.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112371206283568,1.0,0.0,0.0,3.6186444759368896,3.618667602539064,8.737458188079472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.5634765625,0.0,1477.8623046875,1895.4371337890625,0.0,3508.08154296875,0.8961707949638367,1.0,0.0,3.0,1.0,0.0
17930580,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.631843626499176,0.5159215927124023,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8434088230133057,0.3435960710048675,0.3271900415420532,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.901029109954834,0.4194076657295227,0.2944947779178619,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8925277590751648,0.4077335000038147,0.3878709077835083,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7568113207817078,0.2456164211034774,1.1167314052581787,284.8768920898437,284.95001220703125,303.596923828125,293.7713623046875,300.0806579589844,297.8521423339844,284.8760681152344,1.0,0.5876258015632629,0.525305449962616,0.525305449962616,1.0,1.0,-3.1726958751678467,1.2291353940963743,1.943560481071472,0.5126441121101379,0.8428764939308167,0.8428764939308167,0.0,144.6117401123047,151.0,62922.828125,0.0,2600.317138671875,1.0,278.5993347167969,282.8085021972656,296.80621337890625,300.9366455078125,293.1499938964844,293.1499938964844,278.54998779296875,38028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175446629524232,1.0,0.0,0.0,3.57553768157959,3.575561285018921,8.530529953532096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.361328125,0.0,1466.762939453125,1895.4371337890625,0.0,3566.481689453125,0.8878155946731567,1.0,0.0,3.0,1.0,0.0
17930640,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6292059421539307,0.519505500793457,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8421683311462402,0.3443552255630493,0.3279359936714172,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8990611433982849,0.4196283519268036,0.2946597933769226,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8904043436050415,0.4076917767524719,0.3878636062145233,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7548682689666748,0.2453146278858184,1.115641951560974,284.9107360839844,284.95001220703125,303.6062927246094,293.760986328125,300.0794982910156,297.84918212890625,284.9118347167969,1.0,0.5889037847518921,0.5242831707000732,0.5242831707000732,1.0,1.0,-3.1767818927764893,1.2290658950805664,1.9477161169052124,0.5116560459136963,0.8467068672180176,0.8467068672180176,0.0,145.88150024414062,139.0,62723.30859375,0.0,2615.272216796875,1.0,278.5584411621094,282.8377380371094,296.7834167480469,300.8597106933594,293.1499938964844,293.1499938964844,278.8500061035156,38419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919427752494812,1.0,0.0,0.0,3.502755641937256,3.5027785301208496,8.18677733605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1171875,0.0,1392.8114013671875,1895.4371337890625,0.0,3583.87646484375,0.8747029304504395,1.0,0.0,3.0,1.0,0.0
17930700,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6272894144058228,0.5181244015693665,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.843529462814331,0.3453549146652221,0.3287351131439209,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9001571536064148,0.4202295839786529,0.2949201166629791,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8912743330001831,0.4079537689685821,0.3879352211952209,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7552762031555176,0.2451784461736679,1.1145280599594116,285.0158386230469,284.95001220703125,303.6156311035156,293.7510070800781,300.080810546875,297.8509521484375,285.01611328125,1.0,0.5880943536758423,0.5232609510421753,0.5232609510421753,1.0,1.0,-3.175159215927124,1.226553440093994,1.9486056566238403,0.5096942782402039,0.9219480752944946,0.9219480752944946,0.0,145.39865112304688,139.0,61994.8671875,0.0,2609.446533203125,1.0,278.7979736328125,282.9552917480469,296.7247314453125,300.6466369628906,293.1499938964844,293.1499938964844,278.8500061035156,33765.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914118468761444,1.0,0.0,0.0,3.56052565574646,3.5605485439300537,8.459049354314629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0166015625,0.0,1419.5711669921875,1895.4371337890625,0.0,3534.78466796875,0.8851609230041504,1.0,0.0,3.0,1.0,0.0
17930760,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6262577176094055,0.5132430791854858,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8468424677848816,0.3463969528675079,0.3296699821949005,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9035550951957704,0.4209153056144714,0.2953588962554931,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8943837285041809,0.4082909226417541,0.3881984651088714,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7574738264083862,0.2451142817735672,1.113913893699646,284.99285888671875,284.95001220703125,303.6249084472656,293.74151611328125,300.0829467773437,297.8546142578125,284.9908447265625,1.0,0.5864006280899048,0.522223711013794,0.522223711013794,1.0,1.0,-3.1705257892608643,1.2227532863616943,1.94777262210846,0.5069860219955444,0.9251720309257508,0.9251720309257508,0.0,143.71563720703125,127.0,62026.36328125,0.0,2591.210205078125,1.0,278.8414306640625,282.9363708496094,296.7247619628906,300.6895446777344,293.1499938964844,293.1499938964844,278.54998779296875,33481.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126753807067872,1.0,0.0,0.0,3.6223669052124015,3.6223902702331534,8.75544401424122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.57421875,0.0,1483.94140625,1895.4371337890625,0.0,3521.41552734375,0.8971190452575684,1.0,0.0,3.0,1.0,0.0
17930820,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.6253972053527832,0.506534218788147,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8510828018188477,0.3471532762050628,0.3304575383663177,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9081281423568726,0.4212014377117157,0.2956597805023193,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8985195755958557,0.4082878530025482,0.3883030116558075,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7605287432670593,0.2448655068874359,1.1129213571548462,284.8641967773437,284.95001220703125,303.6341552734375,293.73248291015625,300.0830993652344,297.8554382324219,284.8634338378906,1.0,0.5839051604270935,0.5211864709854126,0.5211864709854126,1.0,1.0,-3.1627087593078613,1.2176024913787842,1.9451063871383667,0.5036600828170776,0.8317791819572449,0.8317791819572449,0.0,141.36611938476562,127.0,62544.58203125,0.0,2563.1953125,1.0,278.59942626953125,282.79791259765625,296.7639465332031,300.8790283203125,293.1499938964844,293.1499938964844,278.54998779296875,38852.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185031056404114,1.0,0.0,0.0,3.562013626098633,3.562037229537964,8.466120675620914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2890625,0.0,1458.2950439453125,1895.4371337890625,0.0,3575.337890625,0.8851907253265381,1.0,0.0,3.0,1.0,0.0
17930880,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6252155900001526,0.4985791146755218,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8559389114379883,0.3478747904300689,0.3310168385505676,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.91356360912323,0.4214433133602142,0.2957288920879364,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.903280794620514,0.4082216024398803,0.388126403093338,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7641158103942871,0.2445838004350662,1.111137866973877,284.8985595703125,284.95001220703125,303.6433410644531,293.7239685058594,300.0832214355469,297.8565979003906,284.899169921875,1.0,0.5806933045387268,0.5201492309570312,0.5201492309570312,1.0,1.0,-3.151548385620117,1.2110450267791748,1.9405033588409424,0.4996393024921417,0.8321025371551514,0.8321025371551514,0.0,138.5350799560547,130.0,62056.85546875,0.0,2526.237548828125,1.0,278.5585632324219,282.8324890136719,296.7392272949219,300.78277587890625,293.1499938964844,293.1499938964844,278.8500061035156,39324.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194744229316713,1.0,0.0,0.0,3.4697835445404053,3.469806432723999,8.033375138438714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0693359375,0.0,1365.4044189453125,1895.4371337890625,0.0,3584.30712890625,0.8680892586708069,1.0,0.0,3.0,1.0,0.0
17930940,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6261203289031982,0.4934398829936981,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8594891428947449,0.348905086517334,0.3317674398422241,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9174861311912536,0.4221203029155731,0.2959899306297302,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9066099524497986,0.4085037410259247,0.3881520628929138,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7665196061134338,0.2445577830076217,1.1101065874099731,285.00518798828125,284.95001220703125,303.6524658203125,293.71600341796875,300.08563232421875,297.8609619140625,285.00543212890625,1.0,0.5791022777557373,0.5191119909286499,0.5191119909286499,1.0,1.0,-3.145358085632324,1.206607222557068,1.9387508630752563,0.4963439702987671,0.9042611718177797,0.9042611718177797,0.0,136.7545623779297,130.0,61224.55078125,0.0,2504.736572265625,1.0,278.79693603515625,282.9541320800781,296.67974853515625,300.5557556152344,293.1499938964844,293.1499938964844,278.8500061035156,34334.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130163788795472,1.0,0.0,0.0,3.516396999359131,3.5164194107055664,8.250667633546982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.724609375,0.0,1377.541748046875,1895.4371337890625,0.0,3524.575439453125,0.8759140968322754,1.0,0.0,3.0,1.0,0.0
17931000,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.6271282434463501,0.4894927442073822,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8626266717910767,0.3500190377235412,0.3327658772468567,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9209486842155457,0.4229129254817962,0.2965029776096344,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9095253944396972,0.4088826477527618,0.3884588479995727,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7685929536819458,0.2446455508470535,1.110155463218689,284.9865417480469,284.95001220703125,303.6615600585937,293.7085876464844,300.0882873535156,297.865478515625,284.9852905273437,1.0,0.5781078338623047,0.5180747509002686,0.5180747509002686,1.0,1.0,-3.1428518295288086,1.2036969661712646,1.9391549825668333,0.493908166885376,0.9072007536888124,0.9072007536888124,0.0,135.4958038330078,133.0,61243.35546875,0.0,2493.1748046875,1.0,278.8410339355469,282.94000244140625,296.682373046875,300.5955810546875,293.1499938964844,293.1499938964844,278.54998779296875,33911.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106230735778807,1.0,0.0,0.0,3.5720884799957275,3.5721113681793213,8.514078899679589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8037109375,0.0,1432.9122314453125,1895.4371337890625,0.0,3502.385009765625,0.8862133622169495,1.0,0.0,3.0,1.0,0.0
17931060,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.6273875832557678,0.4871172308921814,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8648137450218201,0.3508769571781158,0.3336867094039917,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.923202395439148,0.4233421683311462,0.2969279289245605,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.91134774684906,0.4089489877223968,0.3886663317680359,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7698409557342529,0.2445618510246276,1.1101218461990356,284.8707275390625,284.95001220703125,303.6706237792969,293.7018127441406,300.0892944335937,297.8659362792969,284.8712158203125,1.0,0.5775964260101318,0.517319917678833,0.517319917678833,1.0,1.0,-3.1418216228485107,1.2018723487854004,1.9399492740631104,0.4922751784324646,0.8222557902336121,0.8222557902336121,0.0,134.76303100585938,133.0,61800.47265625,0.0,2487.27587890625,1.0,278.6006774902344,282.8130187988281,296.72637939453125,300.78826904296875,293.1499938964844,293.1499938964844,278.54998779296875,39126.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915876567363739,1.0,0.0,0.0,3.506624698638916,3.506647825241089,8.204872870010149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.90625,0.0,1401.9031982421875,1895.4371337890625,0.0,3551.05712890625,0.8732498288154602,1.0,0.0,3.0,1.0,0.0
17931120,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6272725462913513,0.4863960444927215,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8658856749534607,0.3517129719257355,0.3344345986843109,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9240263104438782,0.4237502217292785,0.297169029712677,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9118382334709167,0.4089699387550354,0.3886502385139465,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7700709104537964,0.2444323003292083,1.1094640493392944,284.9107360839844,284.95001220703125,303.6796264648437,293.6956481933594,300.0899658203125,297.86553955078125,284.91143798828125,1.0,0.5774403214454651,0.5165651440620422,0.5165651440620422,1.0,1.0,-3.1413307189941406,1.200303554534912,1.9410271644592283,0.4907661378383636,0.8300420641899109,0.8300420641899109,0.0,134.5316619873047,136.0,61551.26171875,0.0,2485.103271484375,1.0,278.5590209960937,282.8477783203125,296.7080383300781,300.70916748046875,293.1499938964844,293.1499938964844,278.8500061035156,38828.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167445302009584,1.0,0.0,0.0,3.430006265640259,3.4300286769866943,7.850243264329038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.4423828125,0.0,1321.798583984375,1895.4371337890625,0.0,3559.085205078125,0.8590229749679565,1.0,0.0,3.0,1.0,0.0
17931180,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6273986101150513,0.4861628711223602,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8667936325073242,0.3528048992156982,0.335326075553894,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9246841073036194,0.4245425760746002,0.2975700795650482,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9121297001838684,0.4092988967895508,0.3887956142425537,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.770139753818512,0.2444858402013778,1.109227180480957,285.01580810546875,284.95001220703125,303.6885986328125,293.6901550292969,300.0925598144531,297.8681335449219,285.0160217285156,1.0,0.5776264071464539,0.5158103108406067,0.5158103108406067,1.0,1.0,-3.1424896717071533,1.199424386024475,1.943065404891968,0.4895514249801636,0.9050078392028807,0.9050078392028807,0.0,134.50772094726562,136.0,60903.7890625,0.0,2487.2119140625,1.0,278.7961120605469,282.9646301269531,296.6552124023437,300.5025634765625,293.1499938964844,293.1499938964844,278.8500061035156,33789.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910641610622406,1.0,0.0,0.0,3.488722324371338,3.4887444972991943,8.121310202113818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7509765625,0.0,1345.223876953125,1895.4371337890625,0.0,3502.557373046875,0.8693013191223145,1.0,0.0,3.0,1.0,0.0
17931240,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6274150609970093,0.4861305356025696,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8677444458007812,0.3539378941059112,0.3364057242870331,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9254487752914428,0.4254148602485657,0.2981824576854706,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9124894738197328,0.4097013771533966,0.3891786336898803,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7702704668045044,0.2445980012416839,1.1097135543823242,284.9964904785156,284.95001220703125,303.697509765625,293.68536376953125,300.0950012207031,297.87042236328125,284.9951477050781,1.0,0.5781370997428894,0.5150554776191711,0.5150554776191711,1.0,1.0,-3.145527601242065,1.199323654174805,1.9462040662765503,0.4887167811393738,0.9109601378440856,0.9109601378440856,0.0,134.6202850341797,139.0,61059.69140625,0.0,2493.665771484375,1.0,278.8407897949219,282.94781494140625,296.6629333496094,300.5572814941406,293.1499938964844,293.1499938964844,278.54998779296875,33349.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087651371955872,1.0,0.0,0.0,3.554802656173706,3.5548253059387207,8.431877063230786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.197265625,0.0,1410.4993896484375,1895.4371337890625,0.0,3485.139892578125,0.8819387555122375,1.0,0.0,3.0,1.0,0.0
17931300,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.6265794634819031,0.4871165752410888,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.867985725402832,0.3547845482826233,0.3373683393001556,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9253225922584534,0.4259003400802612,0.298682689666748,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9120253324508668,0.4097762405872345,0.3894393742084503,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7697874307632446,0.2445036619901657,1.109890699386597,284.8780822753906,284.95001220703125,303.70635986328125,293.6813049316406,300.0953369140625,297.8692932128906,284.8780822753906,1.0,0.5788744688034058,0.5143007040023804,0.5143007040023804,1.0,1.0,-3.148999214172364,1.1993926763534546,1.9496065378189087,0.4879957437515259,0.8273348212242126,0.8273348212242126,0.0,135.04690551757812,139.0,61760.58203125,0.0,2502.6513671875,1.0,278.6009216308594,282.8161315917969,296.7112121582031,300.7638244628906,293.1499938964844,293.1499938964844,278.54998779296875,38411.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146327376365662,1.0,0.0,0.0,3.503087520599365,3.503110647201538,8.1883291613849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.353515625,0.0,1393.0970458984375,1895.4371337890625,0.0,3539.546142578125,0.8719658255577087,1.0,0.0,3.0,1.0,0.0
17931360,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6252918839454651,0.4892716407775879,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.867354691028595,0.3555832207202911,0.3381247222423553,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.924088418483734,0.426340252161026,0.2989775240421295,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9105380773544312,0.4097860157489776,0.3894537985324859,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7685045003890991,0.24433434009552,1.1092729568481443,284.9147644042969,284.95001220703125,303.7151794433594,293.6780090332031,300.09478759765625,297.8676452636719,284.9154968261719,1.0,0.5797498226165771,0.5133731365203857,0.5133731365203857,1.0,1.0,-3.152127981185913,1.199013590812683,1.95311439037323,0.4868879020214081,0.8345245718955994,0.8345245718955994,0.0,135.7980499267578,142.0,61602.73828125,0.0,2512.7412109375,1.0,278.5590515136719,282.846923828125,296.6961669921875,300.696044921875,293.1499938964844,293.1499938964844,278.8500061035156,38370.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161177277565002,1.0,0.0,0.0,3.4337661266326904,3.433788537979126,7.867463409638731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8359375,0.0,1322.3289794921875,1895.4371337890625,0.0,3553.288330078125,0.8594489097595215,1.0,0.0,3.0,1.0,0.0
17931420,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.6242620348930359,0.4914762675762176,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8668062090873718,0.3566324710845947,0.339005708694458,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9230049252510072,0.4271629452705383,0.2994202077388763,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9091669917106628,0.4101026058197021,0.3896152675151825,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7672761678695679,0.2443353235721588,1.1089591979980469,285.0195007324219,284.95001220703125,303.7239685058594,293.6755065917969,300.0959777832031,297.86883544921875,285.0198974609375,1.0,0.5807842016220093,0.5124456286430359,0.5124456286430359,1.0,1.0,-3.1561837196350098,1.1989935636520386,1.9571900367736816,0.4858995974063873,0.9104956984519958,0.9104956984519958,0.0,136.60311889648438,142.0,61016.453125,0.0,2524.939208984375,1.0,278.7962951660156,282.9628295898437,296.64556884765625,300.4967956542969,293.1499938964844,293.1499938964844,278.8500061035156,33516.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104824662208556,1.0,0.0,0.0,3.496687650680542,3.4967098236083984,8.158437481142755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.515625,0.0,1351.3983154296875,1895.4371337890625,0.0,3501.080810546875,0.8708169460296631,1.0,0.0,3.0,1.0,0.0
17931480,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.6231681108474731,0.4934825003147125,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8665330410003662,0.3577222526073456,0.3400682806968689,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9223241209983826,0.4280690550804138,0.3000720143318176,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9081512689590454,0.4104979634284973,0.390012264251709,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7663144469261169,0.2443917542695999,1.1093127727508545,285.0007019042969,284.95001220703125,303.7326965332031,293.673828125,300.09747314453125,297.8704833984375,284.9992980957031,1.0,0.5819910764694214,0.5115180611610413,0.5115180611610413,1.0,1.0,-3.161557912826538,1.199509620666504,1.962048411369324,0.485169917345047,0.9182240962982178,0.9182240962982178,0.0,137.4087371826172,145.0,61239.36328125,0.0,2539.733154296875,1.0,278.8408508300781,282.9455261230469,296.6554260253906,300.5577697753906,293.1499938964844,293.1499938964844,278.54998779296875,33072.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089580774307252,1.0,0.0,0.0,3.567542552947998,3.5675652027130127,8.492423262396187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.189453125,0.0,1421.9404296875,1895.4371337890625,0.0,3486.931640625,0.8845914006233215,1.0,0.0,3.0,1.0,0.0
17931540,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6212710738182068,0.4961630702018738,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8657640814781189,0.3585172891616821,0.3410064280033111,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9210255146026612,0.4285810887813568,0.3006081581115722,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.906602144241333,0.4105622470378876,0.3902848958969116,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.764935314655304,0.2442368268966674,1.1093250513076782,284.8796691894531,284.95001220703125,303.7413635253906,293.6730041503906,300.0963439941406,297.8680114746094,284.8792419433594,1.0,0.5832973122596741,0.5105905532836914,0.5105905532836914,1.0,1.0,-3.166897773742676,1.1999942064285278,1.9669034481048584,0.4844555854797363,0.8339295983314514,0.8339295983314514,0.0,138.41604614257812,145.0,62022.640625,0.0,2555.59375,1.0,278.6005249023437,282.8100891113281,296.7062683105469,300.7718505859375,293.1499938964844,293.1499938964844,278.54998779296875,38022.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151291847229004,1.0,0.0,0.0,3.523503541946411,3.523526668548584,8.284050636575557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.921875,0.0,1411.5477294921875,1895.4371337890625,0.0,3544.141845703125,0.8762279748916626,1.0,0.0,3.0,1.0,0.0
