time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6189957857131958,0.4997363090515136,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.864304780960083,0.3592548966407776,0.3417255282402038,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9188531637191772,0.4290365874767303,0.3009291291236877,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9043092727661132,0.410551905632019,0.3903008997440338,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7629256248474121,0.2439982742071151,1.1084952354431152,284.9144592285156,284.95001220703125,303.75,293.67303466796875,300.0947265625,297.8648681640625,284.91534423828125,1.0,0.5846326351165771,0.5096629858016968,0.5096629858016968,1.0,1.0,-3.171466112136841,1.2001471519470217,1.97131896018982,0.4835642874240875,0.839754045009613,0.839754045009613,0.0,139.65936279296875,148.0,61889.67578125,0.0,2571.26953125,1.0,278.5588684082031,282.8393249511719,296.69390869140625,300.7094421386719,293.1499938964844,293.1499938964844,278.8500061035156,38224.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168578386306764,1.0,0.0,0.0,3.455569267272949,3.4555916786193848,7.967690862642485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.724609375,0.0,1343.179443359375,1895.4371337890625,0.0,3560.133056640625,0.8641209602355957,1.0,0.0,3.0,1.0,0.0
17931660,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6197158694267273,0.4990749061107635,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8663896918296814,0.3626795709133148,0.3437516391277313,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.920900821685791,0.4322978854179382,0.3022667467594147,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9058383107185364,0.4133040904998779,0.3916517794132232,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7644654512405396,0.2464776337146759,1.1137758493423462,285.02691650390625,284.95001220703125,303.75860595703125,293.673583984375,300.1097106933594,297.88775634765625,285.02838134765625,1.0,0.5863564014434814,0.5086787939071655,0.5086787939071655,1.0,1.0,-3.18266224861145,1.202968955039978,1.9796931743621824,0.483542650938034,0.9217213988304138,0.9217213988304138,0.0,139.91061401367188,148.0,61441.99609375,0.0,2594.689453125,1.0,278.7969055175781,282.9609375,296.6459655761719,300.5165405273437,293.1499938964844,293.1499938964844,278.8500061035156,33293.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114173650741576,1.0,0.0,0.0,3.5222134590148926,3.522235870361328,8.277985443783109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7529296875,0.0,1376.0489501953125,1895.4371337890625,0.0,3509.7529296875,0.8764151930809021,1.0,0.0,3.0,1.0,0.0
17931720,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6207059621810913,0.4962358176708221,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8704636693000793,0.365532636642456,0.346619039773941,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9253299236297609,0.4349937736988067,0.304280549287796,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9096145033836364,0.4155320823192596,0.3939148783683777,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7681463360786438,0.2485284358263015,1.1234980821609497,285.017578125,284.95001220703125,303.7671813964844,293.6742248535156,300.120361328125,297.90350341796875,285.01666259765625,1.0,0.5885729193687439,0.5076946020126343,0.5076946020126343,1.0,1.0,-3.1995272636413574,1.2080799341201782,1.9914473295211792,0.4848355650901794,0.940076470375061,0.940076470375061,0.0,139.7744598388672,151.0,61923.625,0.0,2627.400390625,1.0,278.8410949707031,282.9472351074219,296.6601257324219,300.5948181152344,293.1499938964844,293.1499938964844,278.54998779296875,32473.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104026556015016,1.0,0.0,0.0,3.606168746948242,3.606191635131836,8.677315008753794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.03515625,0.0,1458.87939453125,1895.4371337890625,0.0,3500.340087890625,0.8929380178451538,1.0,0.0,3.0,1.0,0.0
17931780,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6209367513656616,0.4957355558872223,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8727309703826904,0.367633044719696,0.3489563763141632,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9275581240653992,0.4368052184581756,0.3058556318283081,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9114325046539308,0.4169500470161438,0.3956414461135864,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7701907157897949,0.2499457150697708,1.131291151046753,284.8939819335937,284.95001220703125,303.7757263183594,293.6749267578125,300.1248779296875,297.9096069335937,284.8924560546875,1.0,0.5909570455551147,0.506710410118103,0.506710410118103,1.0,1.0,-3.2150814533233643,1.2126115560531616,2.002469778060913,0.4859098792076111,0.8597419261932373,0.8597419261932373,0.0,140.28128051757812,151.0,63055.95703125,0.0,2661.3056640625,1.0,278.5993347167969,282.8025817871094,296.7157897949219,300.8341979980469,293.1499938964844,293.1499938964844,278.54998779296875,36676.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917495846748352,1.0,0.0,0.0,3.5902793407440186,3.5903029441833496,8.601016929787875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.9287109375,0.0,1472.712158203125,1895.4371337890625,0.0,3566.03076171875,0.8903555870056152,1.0,0.0,3.0,1.0,0.0
17931840,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.6205093860626221,0.4975273013114929,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8731557130813599,0.3693502843379974,0.3507232964038849,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9275275468826294,0.4382076263427734,0.3069351315498352,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9111438393592834,0.4179345965385437,0.3967342972755432,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7704758644104004,0.250944584608078,1.136630654335022,284.921142578125,284.95001220703125,303.78424072265625,293.6757202148437,300.1264343261719,297.9111328125,284.9224548339844,1.0,0.5933630466461182,0.5057262182235718,0.5057262182235718,1.0,1.0,-3.228395700454712,1.2161933183670044,2.012202501296997,0.4865057170391083,0.8631979823112488,0.8631979823112488,0.0,141.3699188232422,154.0,63125.92578125,0.0,2694.173828125,1.0,278.5583190917969,282.8225402832031,296.707275390625,300.792724609375,293.1499938964844,293.1499938964844,278.8500061035156,37377.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92046856880188,1.0,0.0,0.0,3.5378623008728027,3.537885427474976,8.351704536835314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.2705078125,0.0,1421.941162109375,1895.4371337890625,0.0,3593.48193359375,0.8816086649894714,1.0,0.0,3.0,1.0,0.0
17931900,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6201714277267456,0.4999922513961792,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8730960488319397,0.3711556792259216,0.3523895144462585,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9269806146621704,0.4398391246795654,0.3079893887042999,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9103140830993652,0.4190445244312286,0.3977232873439789,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7702054381370544,0.2519048154354095,1.141070008277893,285.0336303710937,284.95001220703125,303.7927551269531,293.6766052246094,300.1289367675781,297.914306640625,285.0350952148437,1.0,0.5957978367805481,0.5047420263290405,0.5047420263290405,1.0,1.0,-3.241157293319702,1.2195274829864502,2.021629810333252,0.4869204461574554,0.9477406144142152,0.9477406144142152,0.0,142.6356964111328,154.0,62655.33984375,0.0,2727.14306640625,1.0,278.7990417480469,282.9443054199219,296.6597900390625,300.6068115234375,293.1499938964844,293.1499938964844,278.8500061035156,33014.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161334037780762,1.0,0.0,0.0,3.607731103897095,3.607753992080689,8.684835393069079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.966796875,0.0,1464.5721435546875,1895.4371337890625,0.0,3553.433349609375,0.8951268196105957,1.0,0.0,3.0,1.0,0.0
17931960,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6196274757385254,0.5024738311767578,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8730831146240234,0.3729033768177032,0.3541229665279388,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9265851378440856,0.4414753913879394,0.3091793358325958,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9095792770385742,0.4201348423957824,0.3988247215747833,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7699123620986938,0.2527841627597809,1.1454355716705322,285.021240234375,284.95001220703125,303.8012084960937,293.67755126953125,300.13037109375,297.9170837402344,285.0198669433594,1.0,0.5982831716537476,0.5035138130187988,0.5035138130187988,1.0,1.0,-3.254230499267578,1.2225110530853271,2.031719446182251,0.4869158267974853,0.9660475850105286,0.9660475850105286,0.0,143.92538452148438,142.0,63060.80859375,0.0,2761.12646484375,1.0,278.84185791015625,282.9292907714844,296.671142578125,300.6817626953125,293.1499938964844,293.1499938964844,278.54998779296875,32414.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157527685165404,1.0,0.0,0.0,3.689616441726685,3.6896402835845934,9.083553322852822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1552734375,0.0,1550.572509765625,1895.4371337890625,0.0,3549.91162109375,0.9116256237030028,1.0,0.0,3.0,1.0,0.0
17932020,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6183985471725464,0.5008783340454102,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8752261996269226,0.37421715259552,0.3555696010589599,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9288597702980042,0.4425806105136871,0.3101426064968109,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.911344051361084,0.4207570850849151,0.3996419012546539,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7714455723762512,0.2532998621463775,1.1485697031021118,284.8842468261719,284.95001220703125,303.8096923828125,293.6785888671875,300.12872314453125,297.9159545898437,284.8812561035156,1.0,0.5985948443412781,0.5022855997085571,0.5022855997085571,1.0,1.0,-3.259985446929932,1.2224031686782837,2.037582397460937,0.4857301414012909,0.87607741355896,0.87607741355896,0.0,143.7070770263672,142.0,64111.82421875,0.0,2771.78173828125,1.0,278.597412109375,282.7733154296875,296.7227478027344,300.9150085449219,293.1499938964844,293.1499938964844,278.54998779296875,36578.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229649901390076,1.0,0.0,0.0,3.675936698913574,3.6759610176086426,9.016320063892636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.689453125,0.0,1566.5758056640625,1895.4371337890625,0.0,3616.49560546875,0.909389078617096,1.0,0.0,3.0,1.0,0.0
17932080,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6174482703208923,0.4972222745418548,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8782840967178345,0.3753425776958465,0.3566246926784515,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9322298169136048,0.4434833228588104,0.3107568621635437,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9141881465911864,0.4211613833904266,0.4000252783298492,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7736862301826477,0.2536018192768097,1.1500259637832642,284.9023742675781,284.95001220703125,303.818115234375,293.6797180175781,300.12628173828125,297.9140930175781,284.903564453125,1.0,0.5978283882141113,0.5010573863983154,0.5010573863983154,1.0,1.0,-3.2598185539245605,1.2198669910430908,2.0399515628814697,0.4832594096660614,0.8680915236473083,0.8680915236473083,0.0,142.61871337890625,145.0,63891.58984375,0.0,2765.3896484375,1.0,278.5577087402344,282.7913513183594,296.7099914550781,300.8547668457031,293.1499938964844,293.1499938964844,278.8500061035156,38083.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255942702293396,1.0,0.0,0.0,3.605901956558228,3.605926036834717,8.676032052790106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.490234375,0.0,1500.056396484375,1895.4371337890625,0.0,3640.693359375,0.897091805934906,1.0,0.0,3.0,1.0,0.0
17932140,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6174944043159485,0.4959066212177276,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8800442218780518,0.3767515420913696,0.3577819168567657,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9340603947639464,0.4448254406452179,0.311504989862442,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9155434370040894,0.4219032526016235,0.4005248546600342,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7747445106506348,0.2540856003761291,1.1516258716583252,285.01824951171875,284.95001220703125,303.8265380859375,293.680908203125,300.1262512207031,297.915771484375,285.0197448730469,1.0,0.5983411073684692,0.4998291432857513,0.4998291432857513,1.0,1.0,-3.263035774230957,1.2187318801879885,2.0443038940429688,0.4811098277568817,0.9491997361183168,0.9491997361183168,0.0,142.35174560546875,145.0,63170.92578125,0.0,2770.57861328125,1.0,278.8004150390625,282.92108154296875,296.65850830078125,300.646240234375,293.1499938964844,293.1499938964844,278.8500061035156,33791.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204599857330322,1.0,0.0,0.0,3.6586897373199454,3.658713340759277,8.931912134357844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3232421875,0.0,1526.2940673828125,1895.4371337890625,0.0,3593.402587890625,0.907133936882019,1.0,0.0,3.0,1.0,0.0
17932200,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6176808476448059,0.4951274991035461,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8816768527030945,0.3782328069210052,0.3591692149639129,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9358012080192566,0.4463047087192535,0.3125154674053192,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9167818427085876,0.4227661490440368,0.4013126492500305,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7757129669189453,0.2546539604663849,1.1540632247924805,285.00732421875,284.95001220703125,303.8349304199219,293.68218994140625,300.126708984375,297.9180908203125,285.0060119628906,1.0,0.599170982837677,0.4986009299755096,0.4986009299755096,1.0,1.0,-3.2688567638397217,1.2186275720596311,2.05022931098938,0.4795506298542022,0.963562548160553,0.963562548160553,0.0,142.36265563964844,148.0,63405.6640625,0.0,2782.710693359375,1.0,278.8422241210937,282.9102478027344,296.6679077148437,300.7066955566406,293.1499938964844,293.1499938964844,278.54998779296875,33159.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191648960113524,1.0,0.0,0.0,3.726969957351685,3.726994276046753,9.268406984119792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.443359375,0.0,1598.7996826171875,1895.4371337890625,0.0,3581.44921875,0.9205518364906312,1.0,0.0,3.0,1.0,0.0
17932260,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6170830726623535,0.495417982339859,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8825569152832031,0.3793800175189972,0.3604329228401184,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9366315007209778,0.4473482966423034,0.3134178817272186,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9171650409698486,0.4232659339904785,0.4019860923290252,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7760457396507263,0.254989743232727,1.1562013626098633,284.87701416015625,284.95001220703125,303.84332275390625,293.6835632324219,300.1249389648437,297.9158935546875,284.8750915527344,1.0,0.6002441048622131,0.4975727200508117,0.4975727200508117,1.0,1.0,-3.2751924991607666,1.219091296195984,2.056101083755493,0.4784848392009735,0.8741009831428528,0.8741009831428528,0.0,142.7126922607422,148.0,64385.4765625,0.0,2797.842529296875,1.0,278.5967712402344,282.7622375488281,296.718994140625,300.9301147460937,293.1499938964844,293.1499938964844,278.54998779296875,37327.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254488348960876,1.0,0.0,0.0,3.6992578506469727,3.699282646179199,9.131088063440984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.96484375,0.0,1598.73291015625,1895.4371337890625,0.0,3639.355712890625,0.9151621460914612,1.0,0.0,3.0,1.0,0.0
17932320,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6160118579864502,0.4970843493938446,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8823786377906799,0.380418449640274,0.3614311516284942,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.936161994934082,0.4482710361480713,0.3140638172626495,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9163093566894532,0.4236314594745636,0.4023563265800476,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7754234671592712,0.2551982700824737,1.1573494672775269,284.90460205078125,284.95001220703125,303.8516845703125,293.6849975585937,300.122314453125,297.9122009277344,284.90631103515625,1.0,0.6014529466629028,0.4965445101261139,0.4965445101261139,1.0,1.0,-3.280998706817627,1.2193506956100464,2.061647891998291,0.4773123264312744,0.8718473315238953,0.8718473315238953,0.0,143.44451904296875,151.0,64236.14453125,0.0,2814.0595703125,1.0,278.5575256347656,282.7871398925781,296.7080993652344,300.8703308105469,293.1499938964844,293.1499938964844,278.8500061035156,38288.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274113178253174,1.0,0.0,0.0,3.628337383270264,3.628361463546753,8.78432899753534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2421875,0.0,1526.219970703125,1895.4371337890625,0.0,3657.390380859375,0.9023762941360474,1.0,0.0,3.0,1.0,0.0
17932380,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6153264045715332,0.4988338947296142,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8822540640830994,0.3817600905895233,0.3625530898571014,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9358057379722596,0.4496481418609619,0.3148587644100189,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9155238270759584,0.4243548810482025,0.4028664529323578,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7748166918754578,0.2556025683879852,1.1587424278259275,285.0240478515625,284.95001220703125,303.8600158691406,293.6865234375,300.1222839355469,297.9125671386719,285.0257568359375,1.0,0.6028209924697876,0.4955163300037384,0.4955163300037384,1.0,1.0,-3.287692070007324,1.2199586629867554,2.06773328781128,0.4762369692325592,0.9568706750869752,0.9568706750869752,0.0,144.2382354736328,151.0,63564.875,0.0,2832.541259765625,1.0,278.8009948730469,282.9188537597656,296.660400390625,300.6690979003906,293.1499938964844,293.1499938964844,278.8500061035156,33796.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220751523971558,1.0,0.0,0.0,3.683740615844727,3.6837644577026367,9.054643896888592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8369140625,0.0,1554.3919677734375,1895.4371337890625,0.0,3608.296630859375,0.9127606749534608,1.0,0.0,3.0,1.0,0.0
17932440,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6146948933601379,0.5002613663673401,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8825137615203857,0.3831786811351776,0.3639044761657715,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.935978889465332,0.4511598646640777,0.315911054611206,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9152176380157472,0.425205260515213,0.4036646783351898,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7745655179023743,0.2560928761959076,1.160946249961853,285.01531982421875,284.95001220703125,303.86834716796875,293.6881408691406,300.1228942871094,297.9139404296875,285.0140991210937,1.0,0.6043747663497925,0.4944881200790405,0.4944881200790405,1.0,1.0,-3.295906543731689,1.221164584159851,2.074742078781128,0.4754275977611542,0.975093424320221,0.975093424320221,0.0,145.0048065185547,139.0,63844.22265625,0.0,2854.14501953125,1.0,278.8424072265625,282.9091796875,296.6726989746094,300.736083984375,293.1499938964844,293.1499938964844,278.54998779296875,33067.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208024144172668,1.0,0.0,0.0,3.753927707672119,3.753952026367188,9.402970704286416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.298828125,0.0,1629.330078125,1895.4371337890625,0.0,3596.5615234375,0.9266010522842408,1.0,0.0,3.0,1.0,0.0
17932500,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.6135685443878174,0.4974846243858337,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8851538300514221,0.3842352628707886,0.365063726902008,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9390020370483398,0.4521995782852173,0.3168000280857086,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9177046418190002,0.4256658256053924,0.4042819440364837,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7763864398002625,0.2563287615776062,1.162527322769165,284.87847900390625,284.95001220703125,303.8766784667969,293.6898193359375,300.12091064453125,297.9119567871094,284.87554931640625,1.0,0.6038825511932373,0.4934599101543426,0.4934599101543426,1.0,1.0,-3.297696828842163,1.2197248935699463,2.077971935272217,0.4736938774585724,0.8832424283027649,0.8832424283027649,0.0,144.26585388183594,139.0,64827.7265625,0.0,2853.758544921875,1.0,278.5960998535156,282.7543029785156,296.7254333496094,300.9649658203125,293.1499938964844,293.1499938964844,278.54998779296875,37054.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271833896636964,1.0,0.0,0.0,3.7325632572174072,3.732588291168213,9.296246616941062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9912109375,0.0,1635.0501708984375,1895.4371337890625,0.0,3655.29736328125,0.9224540591239928,1.0,0.0,3.0,1.0,0.0
17932560,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6128507256507874,0.4926593899726867,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8887971043586731,0.3851549923419952,0.3658870756626129,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.943147361278534,0.4530773758888244,0.3173725306987762,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.921376883983612,0.4259565770626068,0.404522955417633,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7790348529815674,0.2564277350902557,1.162842035293579,284.89715576171875,284.95001220703125,303.8849792480469,293.69158935546875,300.1183166503906,297.9095764160156,284.89849853515625,1.0,0.6024251580238342,0.4924110770225525,0.4924110770225525,1.0,1.0,-3.2942497730255127,1.2161329984664917,2.0781166553497314,0.4707995057106018,0.8737246990203857,0.8737246990203857,0.0,142.695556640625,142.0,64524.171875,0.0,2837.671142578125,1.0,278.5572814941406,282.7743225097656,296.7144775390625,300.9003295898437,293.1499938964844,293.1499938964844,278.8500061035156,38513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929124116897583,1.0,0.0,0.0,3.655515670776367,3.655540227890015,8.916421165849897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4775390625,0.0,1558.1490478515625,1895.4371337890625,0.0,3673.110107421875,0.9084542989730836,1.0,0.0,3.0,1.0,0.0
17932620,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6132253408432007,0.4902378916740417,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8911138772964478,0.3864121437072754,0.3668632209300995,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9457286596298218,0.4544408619403839,0.3181098699569702,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9234973192214966,0.4266298115253448,0.4049242734909057,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7805212736129761,0.2567726373672485,1.1636179685592651,285.0163879394531,284.95001220703125,303.8932800292969,293.6934509277344,300.1186218261719,297.91143798828125,285.0180358886719,1.0,0.6023485064506531,0.4913622736930847,0.4913622736930847,1.0,1.0,-3.294795751571656,1.214173674583435,2.0806221961975098,0.4683210849761963,0.9559563994407654,0.9559563994407654,0.0,141.99058532714844,142.0,63714.5859375,0.0,2834.884765625,1.0,278.801513671875,282.9087219238281,296.6650390625,300.687744140625,293.1499938964844,293.1499938964844,278.8500061035156,34151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923455774784088,1.0,0.0,0.0,3.701890230178833,3.701914548873901,9.144087584900262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1416015625,0.0,1577.6395263671875,1895.4371337890625,0.0,3621.015869140625,0.9170900583267212,1.0,0.0,3.0,1.0,0.0
17932680,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6138065457344055,0.4884192943572998,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8932936787605286,0.3877746760845184,0.3681131601333618,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.948181927204132,0.4559651613235473,0.3191359639167785,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9254794716835022,0.4274518191814422,0.40565025806427,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7819390296936035,0.2572469711303711,1.1654833555221558,285.0072631835937,284.95001220703125,303.90155029296875,293.6954040527344,300.11962890625,297.9141540527344,285.00604248046875,1.0,0.6026802659034729,0.4903134405612945,0.4903134405612945,1.0,1.0,-3.298457145690918,1.2134454250335691,2.085011959075928,0.4665272235870361,0.9712795615196228,0.9712795615196228,0.0,141.6064453125,145.0,63899.6875,0.0,2840.447021484375,1.0,278.842529296875,282.9002990722656,296.67626953125,300.74688720703125,293.1499938964844,293.1499938964844,278.54998779296875,33433.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217379689216614,1.0,0.0,0.0,3.7653536796569824,3.76537823677063,9.46029842907592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.888671875,0.0,1645.5185546875,1895.4371337890625,0.0,3605.18896484375,0.9294108748435974,1.0,0.0,3.0,1.0,0.0
17932740,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.6136391758918762,0.4877933263778686,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8946419358253479,0.3888104557991028,0.3692593574523926,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.949651062488556,0.4570517838001251,0.3200620710849762,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9265007376670836,0.4279161691665649,0.4062786400318146,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7826769948005676,0.2575124204158783,1.167208552360535,284.8758239746094,284.95001220703125,303.9098205566406,293.6974182128906,300.1176147460937,297.91217041015625,284.8737487792969,1.0,0.603333592414856,0.4892646074295044,0.4892646074295044,1.0,1.0,-3.3030266761779785,1.2130635976791382,2.089962959289551,0.4649249017238617,0.8808613419532776,0.8808613419532776,0.0,141.61099243164062,145.0,64867.58984375,0.0,2850.123046875,1.0,278.595947265625,282.7511901855469,296.728759765625,300.9705810546875,293.1499938964844,293.1499938964844,278.54998779296875,37441.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276555180549622,1.0,0.0,0.0,3.7363414764404297,3.7363665103912354,9.315076567872892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0517578125,0.0,1642.406494140625,1895.4371337890625,0.0,3659.6328125,0.9235950112342834,1.0,0.0,3.0,1.0,0.0
17932800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6129934191703796,0.4886990189552307,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8948078751564026,0.3897422254085541,0.3701447546482086,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.949731469154358,0.4580169320106506,0.3207298815250397,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9261213541030884,0.4282449781894684,0.4066054821014404,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7823687195777893,0.2576638460159302,1.1680281162261963,284.90216064453125,284.95001220703125,303.9180908203125,293.69952392578125,300.1146240234375,297.9085998535156,284.9039306640625,1.0,0.6041881442070007,0.4882158041000366,0.4882158041000366,1.0,1.0,-3.3073606491088867,1.2125730514526367,2.094787836074829,0.463252305984497,0.8770422339439392,0.8770422339439392,0.0,142.04833984375,148.0,64680.41015625,0.0,2861.76953125,1.0,278.5572509765625,282.7758178710937,296.7193603515625,300.9100036621094,293.1499938964844,293.1499938964844,278.8500061035156,38452.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293338060379028,1.0,0.0,0.0,3.66278600692749,3.6628105640411377,8.951923859967792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.40234375,0.0,1565.854248046875,1895.4371337890625,0.0,3675.033203125,0.9101490378379822,1.0,0.0,3.0,1.0,0.0
17932860,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6127241849899292,0.4897951781749725,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8949674367904663,0.3909982442855835,0.3711676597595215,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9498463869094848,0.4594566226005554,0.3215547502040863,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9257327914237976,0.4289449155330658,0.4070788323879242,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7820303440093994,0.2580286562442779,1.1691662073135376,285.0237731933594,284.95001220703125,303.92633056640625,293.7016906738281,300.1148376464844,297.90936279296875,285.025634765625,1.0,0.6052584648132324,0.487280398607254,0.487280398607254,1.0,1.0,-3.3128340244293213,1.2127580642700195,2.1000759601593018,0.4619533717632293,0.9631047248840332,0.9631047248840332,0.0,142.5885009765625,148.0,63959.43359375,0.0,2876.44580078125,1.0,278.8017578125,282.9104919433594,296.6729431152344,300.7068176269531,293.1499938964844,293.1499938964844,278.8500061035156,33978.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237642884254456,1.0,0.0,0.0,3.71456789970398,3.714592218399048,9.206825666296936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2685546875,0.0,1590.800537109375,1895.4371337890625,0.0,3623.8564453125,0.9198011755943298,1.0,0.0,3.0,1.0,0.0
17932920,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6125087141990662,0.4906409680843353,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8954880237579346,0.3923433423042297,0.3724384307861328,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9504320025444032,0.4610401093959808,0.3226494491100311,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9257962107658386,0.4297814667224884,0.4078534245491028,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7820320129394531,0.2584927678108215,1.171192646026611,285.0164794921875,284.95001220703125,303.9345703125,293.7039794921875,300.1158142089844,297.9111633300781,285.0152893066406,1.0,0.6065645217895508,0.4863450229167938,0.4863450229167938,1.0,1.0,-3.320061206817627,1.2136452198028564,2.1064159870147705,0.4609813988208771,0.9824612140655518,0.9824612140655518,0.0,143.13392639160156,166.0,64216.02734375,0.0,2894.9345703125,1.0,278.8426208496094,282.9024353027344,296.6863098144531,300.7734680175781,293.1499938964844,293.1499938964844,278.54998779296875,33203.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92229562997818,1.0,0.0,0.0,3.782206535339356,3.782231330871582,9.54517190621118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.1630859375,0.0,1663.6083984375,1895.4371337890625,0.0,3610.32861328125,0.9330867528915404,1.0,0.0,3.0,1.0,0.0
17932980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.6111490726470947,0.4972159564495086,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8923975825309753,0.3933615088462829,0.3736492097377777,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9468669891357422,0.462185651063919,0.3236760199069977,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9216524958610536,0.4302669763565063,0.4085793495178222,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.778955340385437,0.2587414383888244,1.1732456684112549,284.8868408203125,284.95001220703125,303.9428100585937,293.7063293457031,300.1133117675781,297.9069519042969,284.8847961425781,1.0,0.6101714372634888,0.4854096174240112,0.4854096174240112,1.0,1.0,-3.333980321884156,1.217207908630371,2.116772413253784,0.4609920084476471,0.8965479135513306,0.8965479135513306,0.0,145.6409454345703,166.0,65377.88671875,0.0,2939.039794921875,1.0,278.5954895019531,282.7520446777344,296.7403564453125,301.0072937011719,293.1499938964844,293.1499938964844,278.54998779296875,36805.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285430908203124,1.0,0.0,0.0,3.7652840614318848,3.7653093338012695,9.459948273615736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.10546875,0.0,1671.469970703125,1895.4371337890625,0.0,3667.780029296875,0.9298794269561768,1.0,0.0,3.0,1.0,0.0
17933040,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6083598732948303,0.5080775618553162,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8866049647331238,0.3942592740058899,0.374626874923706,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9400233626365662,0.4631942510604858,0.3244651556015014,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9144247770309448,0.4306066036224365,0.4090377688407898,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7735411524772644,0.2588445246219635,1.1744818687438965,284.9125061035156,284.95001220703125,303.9510192871094,293.708740234375,300.1091613769531,297.8998107910156,284.9146728515625,1.0,0.614802360534668,0.484474241733551,0.484474241733551,1.0,1.0,-3.3511974811553955,1.2220455408096311,2.1291518211364746,0.4616937637329101,0.8956421613693237,0.8956421613693237,0.0,149.6156463623047,169.0,65439.24609375,0.0,2999.050048828125,1.0,278.5570373535156,282.7720947265625,296.7336120605469,300.9634094238281,293.1499938964844,293.1499938964844,278.8500061035156,37697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308342337608336,1.0,0.0,0.0,3.7088372707366943,3.7088623046875,9.178439768220414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.978515625,0.0,1612.526611328125,1895.4371337890625,0.0,3688.785400390625,0.9199037551879884,1.0,0.0,3.0,1.0,0.0
17933100,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.6053486466407776,0.5161985754966736,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8826672434806824,0.3954559862613678,0.3756891191005707,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.935311794281006,0.4646585881710052,0.3253745436668396,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9094788432121276,0.4312990307807922,0.4095955491065979,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7696828842163086,0.2591047286987304,1.1756786108016968,285.0384826660156,284.95001220703125,303.9592590332031,293.7112731933594,300.1078796386719,297.8974914550781,285.0409240722656,1.0,0.618192732334137,0.4835388660430908,0.4835388660430908,1.0,1.0,-3.365456342697144,1.2256550788879397,2.139801263809204,0.462051123380661,0.9888161420822144,0.9888161420822144,0.0,152.705078125,169.0,64840.49609375,0.0,3048.01220703125,1.0,278.8029479980469,282.9085998535156,296.6895446777344,300.7733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33557.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92607444524765,1.0,0.0,0.0,3.767915010452272,3.767939805984497,9.473173463447892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5927734375,0.0,1649.4903564453125,1895.4371337890625,0.0,3645.108154296875,0.9313901662826538,1.0,0.0,3.0,1.0,0.0
17933160,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.6024126410484314,0.5225734710693359,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8800008893013,0.3967341184616089,0.3769667148590088,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.93215674161911,0.4662670791149139,0.3265351057052612,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9061048030853271,0.4321314394474029,0.4104304611682892,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7669181227684021,0.2594331502914428,1.177480936050415,285.0376892089844,284.95001220703125,303.96746826171875,293.7138671875,300.10675048828125,297.89697265625,285.0372619628906,1.0,0.6214087605476379,0.4823634326457977,0.4823634326457977,1.0,1.0,-3.379227638244629,1.2285512685775757,2.150676250457764,0.4616798758506775,1.0,1.0,0.0,155.26536560058594,172.0,65169.10546875,0.0,3093.238525390625,1.0,278.843017578125,282.9051818847656,296.7033996582031,300.8480224609375,293.1499938964844,293.1499938964844,278.54998779296875,33157.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253476858139038,1.0,0.0,0.0,3.835006952285767,3.835032224655152,9.813537644731696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.5078125,0.0,1726.556884765625,1895.4371337890625,0.0,3638.42578125,0.944811761379242,1.0,0.0,3.0,1.0,0.0
17933220,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.5987359285354614,0.5287570357322693,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8773878812789917,0.3976515531539917,0.3781035840511322,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9290450811386108,0.467405766248703,0.3275726735591888,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.902923345565796,0.4325896501541137,0.4111469984054565,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7642147541046143,0.2595058977603912,1.1788525581359863,284.9006652832031,284.95001220703125,303.9756774902344,293.7165222167969,300.1026306152344,297.8921203613281,284.8964538574219,1.0,0.6244031190872192,0.4811879992485046,0.4811879992485046,1.0,1.0,-3.3917951583862305,1.2308979034423828,2.160897254943848,0.4610778987407684,0.9291418194770812,0.9291418194770812,0.0,157.7416229248047,172.0,66483.90625,0.0,3135.61865234375,1.0,278.59423828125,282.7435913085937,296.7566223144531,301.0911865234375,293.1499938964844,293.1499938964844,278.54998779296875,35761.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321342706680298,1.0,0.0,0.0,3.8392233848571777,3.8392493724823,9.835129048951783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.400390625,0.0,1752.175048828125,1895.4371337890625,0.0,3700.6884765625,0.9460970759391784,1.0,0.0,3.0,1.0,0.0
17933280,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.5945742130279541,0.5351121425628662,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8741850852966309,0.3983675539493561,0.3789055049419403,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9251663088798524,0.4683032929897308,0.3282890319824219,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8991862535476685,0.4328152537345886,0.4114970862865448,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7609777450561523,0.2593739032745361,1.17896568775177,284.90643310546875,284.95001220703125,303.98388671875,293.71929931640625,300.0970764160156,297.8851928710937,284.907958984375,1.0,0.6271132826805115,0.4800125658512115,0.4800125658512115,1.0,1.0,-3.4018309116363525,1.2322076559066772,2.1696231365203857,0.46005779504776,0.9154844880104064,0.9154844880104064,0.0,160.3528594970703,175.0,66468.609375,0.0,3173.350341796875,1.0,278.5565795898437,282.7481689453125,296.7494201660156,301.048828125,293.1499938964844,293.1499938964844,278.25,37377.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349315762519836,1.0,0.0,0.0,3.788750410079956,3.788776159286499,9.57823090175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.03515625,0.0,1703.77978515625,1895.4371337890625,0.0,3726.259521484375,0.9373257160186768,1.0,0.0,3.0,1.0,0.0
17933340,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9936469793319702,0.590762734413147,0.5333383679389954,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8684014081954956,0.3989793062210083,0.3797169923782348,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9181538820266724,0.469108909368515,0.3290274441242218,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8927170634269714,0.4329347014427185,0.4118500649929046,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7555399537086487,0.2591218054294586,1.178937554359436,284.8222961425781,284.95001220703125,303.9920959472656,293.7221374511719,300.0918884277344,297.87994384765625,284.8258972167969,1.0,0.6291154623031616,0.4788371324539184,0.4788371324539184,1.0,1.0,-3.402137994766236,1.2296466827392578,2.172491312026977,0.4574076235294342,0.8295037150382996,0.8295037150382996,0.0,164.1702880859375,175.0,66883.6015625,0.0,3196.0615234375,1.0,278.2984619140625,282.6491394042969,296.7663269042969,301.1793212890625,293.1499938964844,293.1499938964844,278.25,42188.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402253031730652,1.0,0.0,0.0,3.6696908473968506,3.6697161197662354,8.985707040665147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.796875,0.0,1601.73828125,1895.4371337890625,0.0,3774.4931640625,0.9118624925613404,1.0,0.0,3.0,1.0,0.0
17933400,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9871965646743774,0.5882833003997803,0.5306358933448792,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8633243441581726,0.3996975421905517,0.3804383873939514,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.912091851234436,0.4700978398323059,0.3297094106674194,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8869631886482239,0.4331758320331573,0.4121107459068298,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7506965398788452,0.2589305639266968,1.178447961807251,284.8853759765625,284.95001220703125,304.00030517578125,293.7250671386719,300.0883483886719,297.87744140625,284.8871765136719,1.0,0.6306580305099487,0.4776616990566253,0.4776616990566253,1.0,1.0,-3.4001331329345703,1.2261706590652466,2.173962354660034,0.4542606770992279,0.8412559032440186,0.8412559032440186,0.0,167.60780334472656,178.0,66483.7265625,0.0,3211.65185546875,1.0,278.25799560546875,282.7049560546875,296.73797607421875,301.0619201660156,293.1499938964844,293.1499938964844,278.54998779296875,40596.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400326609611512,1.0,0.0,0.0,3.570895910263061,3.570919990539551,8.508395126227697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8310546875,0.0,1480.577392578125,1895.4371337890625,0.0,3772.74169921875,0.8917100429534912,1.0,0.0,3.0,1.0,0.0
