time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9828192591667176,0.5870298743247986,0.5290499329566956,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8603804707527161,0.400767832994461,0.3813586235046386,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9087263345718384,0.4715861678123474,0.3306237459182739,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8834701776504517,0.4338261783123016,0.4126067459583282,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7476849555969238,0.2590376138687134,1.1786433458328247,285.00555419921875,284.95001220703125,304.0085144042969,293.7280578613281,300.0882568359375,297.8794860839844,285.0062255859375,1.0,0.6321048140525818,0.4765897095203399,0.4765897095203399,1.0,1.0,-3.401253700256348,1.22415292263031,2.177100896835327,0.4516927003860473,0.9211598634719848,0.9211598634719848,0.0,170.0263214111328,178.0,65700.21875,0.0,3228.2646484375,1.0,278.4994201660156,282.838623046875,296.6893005371094,300.8399658203125,293.1499938964844,293.1499938964844,278.54998779296875,34874.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332503080368042,1.0,0.0,0.0,3.614469766616821,3.614493131637573,8.71730946983007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.974609375,0.0,1485.6590576171875,1895.4371337890625,0.0,3710.8974609375,0.8982492685317993,1.0,0.0,3.0,1.0,0.0
17933520,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.979967474937439,0.5860292911529541,0.5281885862350464,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8588832020759583,0.4019099175930023,0.3824982643127441,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9071404933929444,0.4731713533401489,0.3317734599113464,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8815377354621887,0.4345841407775879,0.413373053073883,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7459670901298523,0.2592837512493133,1.1798572540283203,284.9964599609375,284.95001220703125,304.0166931152344,293.73114013671875,300.0885314941406,297.8818664550781,284.9956970214844,1.0,0.6335875988006592,0.4755177199840545,0.4755177199840545,1.0,1.0,-3.405349969863892,1.223299503326416,2.182050466537476,0.449715107679367,0.9322962760925292,0.9322962760925292,0.0,171.7785186767578,181.0,65846.8046875,0.0,3247.7958984375,1.0,278.5418395996094,282.8324890136719,296.7038269042969,300.898681640625,293.1499938964844,293.1499938964844,278.25,34037.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308242797851562,1.0,0.0,0.0,3.668748617172241,3.668772459030152,8.981093060356216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.2578125,0.0,1539.36962890625,1895.4371337890625,0.0,3688.6943359375,0.9081358313560486,1.0,0.0,3.0,1.0,0.0
17933580,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.976785123348236,0.5843985676765442,0.5271278619766235,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8571652770042419,0.4027315378189087,0.3835127055644989,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9052985310554504,0.4743178486824035,0.3327939510345459,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.87937992811203,0.4349888563156128,0.4140153527259826,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7441279292106628,0.2593458592891693,1.1809653043746948,284.8799743652344,284.95001220703125,304.02490234375,293.7343139648437,300.0858764648437,297.8798522949219,284.8799743652344,1.0,0.634988009929657,0.4744457602500915,0.4744457602500915,1.0,1.0,-3.408632755279541,1.2221022844314575,2.186530590057373,0.4476895332336426,0.8500218987464905,0.8500218987464905,0.0,173.6211700439453,181.0,66638.8046875,0.0,3266.028076171875,1.0,278.2983093261719,282.7004699707031,296.7572326660156,301.11700439453125,293.1499938964844,293.1499938964844,278.25,38439.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935888946056366,1.0,0.0,0.0,3.619789123535156,3.6198132038116455,8.742986778997874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.439453125,0.0,1517.9200439453125,1895.4371337890625,0.0,3734.99853515625,0.8981927633285522,1.0,0.0,3.0,1.0,0.0
17933640,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9727940559387208,0.5827503204345703,0.5256529450416565,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8548484444618225,0.4034871757030487,0.3842878341674804,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9027857184410096,0.4753919541835785,0.3335753083229065,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8765689134597778,0.435294896364212,0.4143780171871185,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7417895793914795,0.2593345940113067,1.1813081502914429,284.9126281738281,284.95001220703125,304.0331115722656,293.7375793457031,300.082763671875,297.8773193359375,284.9136047363281,1.0,0.6362072825431824,0.4733737707138061,0.4733737707138061,1.0,1.0,-3.40958023071289,1.219981074333191,2.18959903717041,0.4452104568481445,0.8542720079421997,0.8542720079421997,0.0,175.69776916503906,184.0,66423.234375,0.0,3280.3017578125,1.0,278.2580871582031,282.72821044921875,296.75018310546875,301.0548095703125,293.1499938964844,293.1499938964844,278.54998779296875,38525.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368749260902404,1.0,0.0,0.0,3.5507490634918213,3.550772428512573,8.412658303313947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.0537109375,0.0,1443.9097900390625,1895.4371337890625,0.0,3743.990966796875,0.88536536693573,1.0,0.0,3.0,1.0,0.0
17933700,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9696146249771118,0.5817851424217224,0.5245254039764404,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8532692193984985,0.4045401513576507,0.3851849138736725,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.901157021522522,0.4768925905227661,0.3344982862472534,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8745388388633728,0.4359266459941864,0.4148622751235962,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.740060567855835,0.2595347762107849,1.181963324546814,285.0204772949219,284.95001220703125,304.04132080078125,293.74090576171875,300.08233642578125,297.8788452148437,285.0209045410156,1.0,0.6374145746231079,0.4723017811775207,0.4723017811775207,1.0,1.0,-3.411776542663574,1.2183438539505005,2.193432807922364,0.4428488910198211,0.932665765285492,0.932665765285492,0.0,177.4008331298828,184.0,65729.0546875,0.0,3295.286376953125,1.0,278.4991455078125,282.8499450683594,296.7087707519531,300.8561096191406,293.1499938964844,293.1499938964844,278.54998779296875,33851.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311748147010804,1.0,0.0,0.0,3.6067955493927,3.606818675994873,8.680332257426926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8486328125,0.0,1469.748779296875,1895.4371337890625,0.0,3691.90478515625,0.8955486416816711,1.0,0.0,3.0,1.0,0.0
17933760,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9674027562141418,0.5809024572372437,0.5238231420516968,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8525083065032959,0.4056513905525207,0.3862845301628113,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.900477945804596,0.4784808754920959,0.3356402218341827,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.873397707939148,0.4366447329521179,0.4155829846858978,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7390499711036682,0.2598269879817962,1.183403253555298,285.0048828125,284.95001220703125,304.0495300292969,293.74432373046875,300.0826721191406,297.8807678222656,285.0035705566406,1.0,0.6387189030647278,0.4713512659072876,0.4713512659072876,1.0,1.0,-3.416224718093872,1.217835545539856,2.1983892917633057,0.4411729276180267,0.9434945583343506,0.9434945583343506,0.0,178.735595703125,187.0,65948.75,0.0,3313.327392578125,1.0,278.54180908203125,282.8369445800781,296.7243957519531,300.9237365722656,293.1499938964844,293.1499938964844,278.25,33320.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295536279678344,1.0,0.0,0.0,3.6714584827423096,3.67148232460022,8.994365998660214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.755859375,0.0,1537.0107421875,1895.4371337890625,0.0,3677.048828125,0.908160388469696,1.0,0.0,3.0,1.0,0.0
17933820,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.964533030986786,0.579318642616272,0.5228246450424194,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8512813448905945,0.4064240157604217,0.387251615524292,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8992576599121094,0.4796163737773895,0.3366507291793823,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8717684745788574,0.4369937181472778,0.4161703884601593,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7376843094825745,0.2599004507064819,1.1845910549163818,284.8805847167969,284.95001220703125,304.0577697753906,293.7478332519531,300.080078125,297.878173828125,284.8797912597656,1.0,0.6399827003479004,0.470400720834732,0.470400720834732,1.0,1.0,-3.419543981552124,1.2168841361999512,2.202659845352173,0.4394119381904602,0.857630729675293,0.857630729675293,0.0,180.3205718994141,187.0,66817.40625,0.0,3330.25341796875,1.0,278.298095703125,282.6968078613281,296.7772521972656,301.1474304199219,293.1499938964844,293.1499938964844,278.25,37785.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352319836616516,1.0,0.0,0.0,3.633615016937256,3.633639097213745,8.809902851680818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.0234375,0.0,1528.3148193359375,1895.4371337890625,0.0,3729.00244140625,0.9007768034934998,1.0,0.0,3.0,1.0,0.0
17933880,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.960633397102356,0.5776787996292114,0.5213659405708313,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8493182063102722,0.4071165919303894,0.387966513633728,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.897177517414093,0.4806707501411438,0.3374152481555938,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8693430423736572,0.4372332692146301,0.4164681136608124,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7356864809989929,0.2598751783370971,1.184895396232605,284.9093322753906,284.95001220703125,304.06597900390625,293.7514038085937,300.0769958496094,297.87506103515625,284.9103698730469,1.0,0.6410892605781555,0.4694502055644989,0.4694502055644989,1.0,1.0,-3.4202942848205566,1.214926838874817,2.20536732673645,0.4371606707572937,0.8584231734275818,0.8584231734275818,0.0,182.2433319091797,190.0,66597.8125,0.0,3343.23193359375,1.0,278.25799560546875,282.72174072265625,296.7690124511719,301.0857238769531,293.1499938964844,293.1499938964844,278.54998779296875,38330.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366522431373596,1.0,0.0,0.0,3.5650792121887207,3.565103054046631,8.480699875690334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3525390625,0.0,1457.7606201171875,1895.4371337890625,0.0,3741.960693359375,0.8883300423622131,1.0,0.0,3.0,1.0,0.0
17933940,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9575207829475404,0.576741099357605,0.5202507376670837,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8479721546173096,0.4081198275089264,0.3888064920902252,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8958240747451782,0.4821778237819671,0.3383305668830871,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8675752282142639,0.4378171265125274,0.4168944954872131,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7341821789741516,0.2600602507591247,1.1854650974273682,285.0180358886719,284.95001220703125,304.07421875,293.75506591796875,300.0768127441406,297.8763427734375,285.0185852050781,1.0,0.642203688621521,0.4684996604919433,0.4684996604919433,1.0,1.0,-3.422255277633667,1.2134391069412231,2.2088162899017334,0.4350091516971588,0.936410903930664,0.936410903930664,0.0,183.83770751953125,190.0,65890.2421875,0.0,3357.116943359375,1.0,278.4994812011719,282.84454345703125,296.72607421875,300.8847961425781,293.1499938964844,293.1499938964844,278.54998779296875,33829.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311720728874208,1.0,0.0,0.0,3.620217800140381,3.620241165161133,8.745058153181162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.0126953125,0.0,1484.1756591796875,1895.4371337890625,0.0,3691.879638671875,0.8985012769699097,1.0,0.0,3.0,1.0,0.0
17934000,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9554095268249512,0.5759047269821167,0.5195782780647278,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8473774194717407,0.4091900885105133,0.3898607492446899,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8953612446784973,0.4837883114814758,0.3394806385040283,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8666287660598755,0.4385027289390564,0.4175746440887451,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7333333492279053,0.2603404521942138,1.1868292093276978,285.003173828125,284.95001220703125,304.0824584960937,293.7588195800781,300.0770874023437,297.8782043457031,285.0018615722656,1.0,0.6434352993965149,0.4675491452217102,0.4675491452217102,1.0,1.0,-3.426554203033448,1.2128430604934692,2.213711261749268,0.4332825243473053,0.947114884853363,0.947114884853363,0.0,185.0808563232422,193.0,66107.1640625,0.0,3374.403564453125,1.0,278.5419006347656,282.8321838378906,296.7406616210937,300.950927734375,293.1499938964844,293.1499938964844,278.25,33323.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296540021896362,1.0,0.0,0.0,3.684416055679321,3.684439897537232,9.05796468941844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4140625,0.0,1551.582275390625,1895.4371337890625,0.0,3677.969482421875,0.9110704660415648,1.0,0.0,3.0,1.0,0.0
17934060,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.95261412858963,0.5743730664253235,0.5186210870742798,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.846322774887085,0.4099195003509521,0.3907859027385711,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8943608999252319,0.4849447011947632,0.3405043482780456,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8652047514915466,0.4388229548931122,0.4181309342384338,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7321310639381409,0.2604014575481415,1.1879501342773438,284.8783874511719,284.95001220703125,304.0906982421875,293.7626342773437,300.0742492675781,297.87548828125,284.8775329589844,1.0,0.6446419358253479,0.4665901362895965,0.4665901362895965,1.0,1.0,-3.429770946502685,1.2117877006530762,2.2179832458496094,0.4314421713352203,0.8602869510650635,0.8602869510650635,0.0,186.5930938720703,193.0,66983.6015625,0.0,3390.76953125,1.0,278.2978210449219,282.6914367675781,296.7928771972656,301.1741027832031,293.1499938964844,293.1499938964844,278.25,37765.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353650212287904,1.0,0.0,0.0,3.646988868713379,3.6470131874084473,8.874873742570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.9453125,0.0,1543.021240234375,1895.4371337890625,0.0,3730.217041015625,0.9037529230117798,1.0,0.0,3.0,1.0,0.0
17934120,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9487544298171996,0.5727810263633728,0.517204999923706,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8445439338684082,0.4105674624443054,0.3914569020271301,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8925083875656128,0.486020028591156,0.3412811160087585,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8630019426345825,0.4390348792076111,0.4183998107910156,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7303019165992737,0.2603626549243927,1.1881862878799438,284.9072265625,284.95001220703125,304.09893798828125,293.7665405273437,300.07098388671875,297.8722839355469,284.9083251953125,1.0,0.6457017660140991,0.4656311273574829,0.4656311273574829,1.0,1.0,-3.430417776107788,1.2097313404083252,2.220686435699463,0.4291130602359772,0.8603166341781616,0.8603166341781616,0.0,188.46275329589844,196.0,66753.8125,0.0,3403.246337890625,1.0,278.25787353515625,282.7166748046875,296.7844543457031,301.1115417480469,293.1499938964844,293.1499938964844,278.54998779296875,38375.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367861151695251,1.0,0.0,0.0,3.5772595405578613,3.5772831439971924,8.538747238162614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.845703125,0.0,1471.1595458984375,1895.4371337890625,0.0,3743.18115234375,0.8910616040229797,1.0,0.0,3.0,1.0,0.0
17934180,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9457001686096193,0.5718931555747986,0.5161316990852356,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8433306217193604,0.4115327894687652,0.3922563791275024,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8913333415985107,0.4875588417053222,0.3422133326530456,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8614025712013245,0.4395987689495086,0.4188021719455719,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7289219498634338,0.2605374455451965,1.1886950731277466,285.01708984375,284.95001220703125,304.1072082519531,293.7705383300781,300.0706787109375,297.8735656738281,285.0177307128906,1.0,0.646778404712677,0.4646720886230469,0.4646720886230469,1.0,1.0,-3.432298421859741,1.2081506252288818,2.22414779663086,0.4268800020217895,0.9385979771614076,0.9385979771614076,0.0,190.0145263671875,196.0,66032.8515625,0.0,3416.7666015625,1.0,278.499755859375,282.8408203125,296.74151611328125,300.9096069335937,293.1499938964844,293.1499938964844,278.54998779296875,33884.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312843084335328,1.0,0.0,0.0,3.631269216537476,3.631292581558228,8.798531325737713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5458984375,0.0,1496.6796875,1895.4371337890625,0.0,3692.90771484375,0.9010133147239684,1.0,0.0,3.0,1.0,0.0
17934240,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9436655640602112,0.5711106657981873,0.5155037641525269,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8428214192390442,0.4125677049160003,0.3932752609252929,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8910036683082581,0.4892042875289917,0.3433859348297119,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8605730533599854,0.4402688443660736,0.419464647769928,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7281603217124939,0.2608097791671753,1.190012812614441,285.00299072265625,284.95001220703125,304.115478515625,293.77459716796875,300.07086181640625,297.8754577636719,285.001708984375,1.0,0.6479803919792175,0.4637130796909332,0.4637130796909332,1.0,1.0,-3.436558485031128,1.2074722051620483,2.229086399078369,0.4250713288784027,0.949658215045929,0.949658215045929,0.0,191.2212829589844,199.0,66246.328125,0.0,3433.867431640625,1.0,278.5419921875,282.82916259765625,296.7562561035156,300.9755554199219,293.1499938964844,293.1499938964844,278.25,33360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297381639480592,1.0,0.0,0.0,3.69480299949646,3.69482684135437,9.109107850235888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.9189453125,0.0,1563.5926513671875,1895.4371337890625,0.0,3678.740966796875,0.9134380221366882,1.0,0.0,3.0,1.0,0.0
17934300,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9409422278404236,0.5696338415145874,0.5145940184593201,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8418660163879395,0.4132576286792755,0.3941645622253418,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8901474475860596,0.4903889000415802,0.344431072473526,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8592827916145325,0.4405714273452759,0.4200046956539154,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7270525693893433,0.2608621418476105,1.191092848777771,284.8779296875,284.95001220703125,304.123779296875,293.7787475585937,300.0679016113281,297.87274169921875,284.87701416015625,1.0,0.6491629481315613,0.4627540707588196,0.4627540707588196,1.0,1.0,-3.439746379852295,1.2063602209091189,2.2333860397338867,0.4231723248958587,0.8625532984733582,0.8625532984733582,0.0,192.70620727539065,199.0,67131.3046875,0.0,3450.103271484375,1.0,278.2975769042969,282.68798828125,296.8087158203125,301.19927978515625,293.1499938964844,293.1499938964844,278.25,37753.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354165196418762,1.0,0.0,0.0,3.657837390899658,3.657861709594727,8.927751196097233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.564453125,0.0,1555.051513671875,1895.4371337890625,0.0,3730.687255859375,0.9061816334724426,1.0,0.0,3.0,1.0,0.0
17934360,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9371538758277892,0.568088710308075,0.5132228136062622,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8402063250541687,0.4138629734516144,0.3947958648204803,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8884557485580444,0.49148890376091,0.3452250063419342,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8572385311126709,0.4407623708248138,0.4202544689178467,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7253255844116211,0.260812759399414,1.1912827491760254,284.90655517578125,284.95001220703125,304.132080078125,293.7829895019531,300.0646057128906,297.8694152832031,284.90771484375,1.0,0.6502015590667725,0.4618241190910339,0.4618241190910339,1.0,1.0,-3.4403414726257324,1.2043129205703735,2.2360284328460693,0.4208549857139587,0.8621981143951416,0.8621981143951416,0.0,194.55909729003903,202.0,66898.015625,0.0,3462.406005859375,1.0,278.2578125,282.7131652832031,296.8006286621094,301.13690185546875,293.1499938964844,293.1499938964844,278.54998779296875,38393.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368147253990172,1.0,0.0,0.0,3.587699174880981,3.587723016738892,8.588658602093346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.6025390625,0.0,1482.55712890625,1895.4371337890625,0.0,3743.442626953125,0.8933959603309631,1.0,0.0,3.0,1.0,0.0
17934420,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9341793656349182,0.567245602607727,0.5121897459030151,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8390737175941467,0.4147899448871612,0.3955567181110382,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8874037861824036,0.4930595159530639,0.3461762070655823,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8557549118995667,0.4413085877895355,0.4206381142139435,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7240170240402222,0.2609784007072449,1.191745042800903,285.0171203613281,284.95001220703125,304.140380859375,293.78729248046875,300.0643615722656,297.8707275390625,285.017822265625,1.0,0.6512592434883118,0.4608941376209259,0.4608941376209259,1.0,1.0,-3.4421682357788086,1.202742576599121,2.2394256591796875,0.4186343848705292,0.9408277869224548,0.9408277869224548,0.0,196.0984039306641,202.0,66167.921875,0.0,3475.7939453125,1.0,278.5,282.838134765625,296.758056640625,300.9347839355469,293.1499938964844,293.1499938964844,278.54998779296875,33916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312923550605774,1.0,0.0,0.0,3.641047477722168,3.641071081161499,8.845980801197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4912109375,0.0,1507.6800537109375,1895.4371337890625,0.0,3692.9814453125,0.90322345495224,1.0,0.0,3.0,1.0,0.0
17934480,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9322260022163392,0.5665106773376465,0.5116022229194641,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8386091589927673,0.4157881736755371,0.3965403437614441,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8871612548828125,0.4947385787963867,0.3473715782165527,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8549991846084595,0.4419631361961365,0.4212849140167236,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7233028411865234,0.2612428367137909,1.193023443222046,285.0035400390625,284.95001220703125,304.1487121582031,293.79168701171875,300.0646057128906,297.8726806640625,285.00225830078125,1.0,0.6524450778961182,0.4599641859531402,0.4599641859531402,1.0,1.0,-3.4463956356048584,1.2020784616470337,2.2443172931671143,0.416828453540802,0.9523532390594482,0.9523532390594482,0.0,197.29345703125,205.0,66381.2109375,0.0,3492.86376953125,1.0,278.54205322265625,282.8269348144531,296.77313232421875,301.0010681152344,293.1499938964844,293.1499938964844,278.25,33374.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297268986701964,1.0,0.0,0.0,3.704314708709717,3.704338788986206,9.156068472293556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.162109375,0.0,1574.505615234375,1895.4371337890625,0.0,3678.6376953125,0.9155938625335692,1.0,0.0,3.0,1.0,0.0
17934540,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9295989274978638,0.5650818943977356,0.5107349753379822,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8377126455307007,0.4164368510246277,0.3973932564258575,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8864048719406128,0.4959491789340973,0.3484375476837158,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8538001775741577,0.4422468245029449,0.421809047460556,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7222472429275513,0.2612859010696411,1.1940654516220093,284.8779602050781,284.95001220703125,304.15704345703125,293.7961730957031,300.0616760253906,297.869873046875,284.876953125,1.0,0.6536130905151367,0.4590342342853546,0.4590342342853546,1.0,1.0,-3.4495508670806885,1.2009879350662231,2.248563051223755,0.414889931678772,0.8650100827217102,0.8650100827217102,0.0,198.77040100097656,205.0,67277.9921875,0.0,3509.07080078125,1.0,278.29736328125,282.6850280761719,296.8259582519531,301.2256774902344,293.1499938964844,293.1499938964844,278.25,37715.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353854060173036,1.0,0.0,0.0,3.668277502059937,3.668302059173584,8.978786922853033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.583984375,0.0,1566.4967041015625,1895.4371337890625,0.0,3730.403076171875,0.9085040092468262,1.0,0.0,3.0,1.0,0.0
17934600,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9259386658668518,0.5635766386985779,0.5094032883644104,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.836132287979126,0.4169972538948059,0.3979837894439697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.884832501411438,0.4970708787441253,0.3492474555969238,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8518733382225037,0.4424145817756653,0.4220390021800995,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7205747961997986,0.2612246572971344,1.1942086219787598,284.90594482421875,284.95001220703125,304.1654052734375,293.8007202148437,300.0582580566406,297.8664855957031,284.9071350097656,1.0,0.654636800289154,0.4581042826175689,0.4581042826175689,1.0,1.0,-3.4500837326049805,1.1988921165466309,2.2511913776397705,0.4124484360218048,0.8640812635421753,0.8640812635421753,0.0,200.62144470214844,208.0,67041.90625,0.0,3521.2587890625,1.0,278.2577209472656,282.7098083496094,296.8182678222656,301.16375732421875,293.1499938964844,293.1499938964844,278.54998779296875,38400.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936774969100952,1.0,0.0,0.0,3.597993850708008,3.598017692565918,8.638018584861129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6083984375,0.0,1493.7789306640625,1895.4371337890625,0.0,3743.080078125,0.8956754207611084,1.0,0.0,3.0,1.0,0.0
17934660,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.923089563846588,0.5627717971801758,0.5084049105644226,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8350494503974915,0.4178836047649383,0.3987043797969818,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8838701844215393,0.4986707270145416,0.3502161204814911,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8504728078842163,0.4429407119750976,0.4224022924900055,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7192997336387634,0.2613797485828399,1.1946213245391846,285.0172424316406,284.95001220703125,304.1737670898437,293.80535888671875,300.0580749511719,297.8677978515625,285.0180053710937,1.0,0.6556795239448547,0.4572057425975799,0.4572057425975799,1.0,1.0,-3.451840400695801,1.1973360776901243,2.254504442214966,0.410174161195755,0.9431408047676086,0.9431408047676086,0.0,202.1599273681641,208.0,66303.1796875,0.0,3534.54052734375,1.0,278.500244140625,282.83563232421875,296.7760314941406,300.96142578125,293.1499938964844,293.1499938964844,278.54998779296875,33941.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312406778335572,1.0,0.0,0.0,3.650714635848999,3.65073823928833,8.893015319699771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.861328125,0.0,1518.55908203125,1895.4371337890625,0.0,3692.50830078125,0.9054023623466492,1.0,0.0,3.0,1.0,0.0
17934720,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.921248495578766,0.562079131603241,0.5078529119491577,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8346104621887207,0.4188435077667236,0.3996513485908508,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8836929202079773,0.5003817081451416,0.351433128118515,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8497697114944458,0.4435779750347137,0.4230318665504455,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7186099290847778,0.2616354525089264,1.195857286453247,285.0041198730469,284.95001220703125,304.1821594238281,293.8100891113281,300.0584411621094,297.8697509765625,285.0028686523437,1.0,0.656851589679718,0.4563071727752685,0.4563071727752685,1.0,1.0,-3.456020832061768,1.1966921091079712,2.259328842163086,0.4083524346351623,0.9551154971122742,0.9551154971122742,0.0,203.35142517089844,211.0,66516.3125,0.0,3551.58935546875,1.0,278.5421447753906,282.8248291015625,296.7914123535156,301.0279846191406,293.1499938964844,293.1499938964844,278.25,33386.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296613335609436,1.0,0.0,0.0,3.7137451171875,3.713769197463989,9.202747150993672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.849609375,0.0,1585.3515625,1895.4371337890625,0.0,3678.036865234375,0.9177289605140686,1.0,0.0,3.0,1.0,0.0
17934780,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9187846183776855,0.5606940388679504,0.5070239305496216,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8337634205818176,0.4194501936435699,0.4004667401313782,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8830270767211914,0.501617431640625,0.3525190353393554,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8486514687538147,0.4438419044017792,0.4235388040542602,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7175889015197754,0.2616691291332245,1.1968591213226318,284.8779602050781,284.95001220703125,304.1905517578125,293.8149108886719,300.0555114746094,297.86688232421875,284.8768615722656,1.0,0.6580065488815308,0.4554086327552795,0.4554086327552795,1.0,1.0,-3.459131956100464,1.1956195831298828,2.263512372970581,0.4064840972423553,0.8675081133842468,0.8675081133842468,0.0,204.8258209228516,211.0,67424.875,0.0,3567.76904296875,1.0,278.2971496582031,282.6821594238281,296.8445129394531,301.25347900390625,293.1499938964844,293.1499938964844,278.25,37674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935302734375,1.0,0.0,0.0,3.678678035736084,3.678702592849731,9.029772627400234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.037109375,0.0,1577.935791015625,1895.4371337890625,0.0,3729.648681640625,0.9108165502548218,1.0,0.0,3.0,1.0,0.0
17934840,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9153621196746826,0.5592248439788818,0.5057278275489807,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8322566747665405,0.4199652671813965,0.4010156393051147,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8815711736679077,0.5027602910995483,0.3533441126346588,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.846836268901825,0.4439859390258789,0.4237479269504547,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7159510254859924,0.2615963518619537,1.1969548463821411,284.9053955078125,284.95001220703125,304.1990051269531,293.8197937011719,300.052001953125,297.8633117675781,284.9066162109375,1.0,0.6590161323547363,0.4545100927352905,0.4545100927352905,1.0,1.0,-3.459593772888184,1.1935338973999023,2.266059875488281,0.4041711390018463,0.866034209728241,0.866034209728241,0.0,206.6786193847656,214.0,67186.4375,0.0,3579.838134765625,1.0,278.2576599121094,282.70654296875,296.83721923828125,301.1919860839844,293.1499938964844,293.1499938964844,278.54998779296875,38403.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366851449012756,1.0,0.0,0.0,3.60826587677002,3.608289957046509,8.687410399943474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.1142578125,0.0,1505.0091552734375,1895.4371337890625,0.0,3742.2607421875,0.8979538679122925,1.0,0.0,3.0,1.0,0.0
17934900,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9127328991889954,0.5584549903869629,0.5047606229782104,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.831224262714386,0.4208105802536011,0.4016952812671661,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8807013630867004,0.5043891072273254,0.3543296754360199,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.845518946647644,0.4444915652275085,0.4240900576114654,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7146979570388794,0.2617413699626922,1.1973178386688232,285.0173034667969,284.95001220703125,304.2074279785156,293.8247375488281,300.0517272949219,297.86456298828125,285.01812744140625,1.0,0.6600443720817566,0.4536115527153015,0.4536115527153015,1.0,1.0,-3.4612741470336914,1.1919078826904297,2.2693662643432617,0.4019730985164642,0.9454326629638672,0.9454326629638672,0.0,208.2183837890625,214.0,66438.0546875,0.0,3593.007568359375,1.0,278.50048828125,282.8331604003906,296.7952880859375,300.98944091796875,293.1499938964844,293.1499938964844,278.54998779296875,33968.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311401844024658,1.0,0.0,0.0,3.660335302352905,3.660359144210816,8.939949225350574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.544921875,0.0,1529.4525146484375,1895.4371337890625,0.0,3691.587890625,0.9075716733932496,1.0,0.0,3.0,1.0,0.0
17934960,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9110665321350098,0.5578008890151978,0.5042406320571899,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8308132290840149,0.4217316210269928,0.4026046693325043,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8805922269821167,0.5061315894126892,0.3555677235126495,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8448697328567505,0.445110946893692,0.424701452255249,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7140281796455383,0.2619885802268982,1.198511004447937,285.004638671875,284.95001220703125,304.2159118652344,293.8298034667969,300.0520324707031,297.8664855957031,285.0033874511719,1.0,0.6612028479576111,0.4527283012866974,0.4527283012866974,1.0,1.0,-3.465400218963623,1.1912283897399902,2.274171829223633,0.400260329246521,0.9578178524971008,0.9578178524971008,0.0,209.4080047607422,217.0,66649.7890625,0.0,3610.02392578125,1.0,278.542236328125,282.82275390625,296.8109436035156,301.05615234375,293.1499938964844,293.1499938964844,278.25,33400.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295440912246704,1.0,0.0,0.0,3.7230610847473145,3.723085403442383,9.248975061382224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.7412109375,0.0,1596.1446533203125,1895.4371337890625,0.0,3676.96142578125,0.9198386073112488,1.0,0.0,3.0,1.0,0.0
17935020,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9088418483734132,0.5564557909965515,0.5034465789794922,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.830009937286377,0.4222956895828247,0.403381884098053,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8800118565559387,0.5073917508125305,0.3566731512546539,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8438254594802856,0.4453544616699219,0.4251905679702759,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7130275964736938,0.2620129287242889,1.1994727849960327,284.8778991699219,284.95001220703125,304.2243957519531,293.8349304199219,300.04901123046875,297.8634948730469,284.876708984375,1.0,0.6623445749282837,0.4518450498580932,0.4518450498580932,1.0,1.0,-3.468461751937866,1.1901286840438845,2.2783329486846924,0.3984969556331634,0.8699452877044678,0.8699452877044678,0.0,210.88087463378903,217.0,67569.203125,0.0,3626.165283203125,1.0,278.29693603515625,282.67938232421875,296.8643493652344,301.2824401855469,293.1499938964844,293.1499938964844,278.25,37638.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935166358947754,1.0,0.0,0.0,3.6888718605041504,3.688896417617798,9.079886353902112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.51953125,0.0,1589.2333984375,1895.4371337890625,0.0,3728.4033203125,0.9130865931510924,1.0,0.0,3.0,1.0,0.0
17935080,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.905763566493988,0.5550192594528198,0.5021829605102539,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8285627961158752,0.4227646887302398,0.4038886129856109,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8786600828170776,0.5085549354553223,0.357512891292572,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8421069383621216,0.4454740285873413,0.4253782629966736,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7113966941833496,0.2619284987449646,1.1995209455490112,284.90478515625,284.95001220703125,304.23291015625,293.8401184082031,300.04541015625,297.8598022460937,284.9060363769531,1.0,0.6633399128913879,0.4509617984294891,0.4509617984294891,1.0,1.0,-3.4688467979431152,1.1880135536193848,2.2808332443237305,0.3962725102901459,0.8679286241531372,0.8679286241531372,0.0,212.7361602783203,220.0,67327.9765625,0.0,3638.102294921875,1.0,278.257568359375,282.7033996582031,296.857421875,301.2213134765625,293.1499938964844,293.1499938964844,278.54998779296875,38408.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93653804063797,1.0,0.0,0.0,3.6183016300201416,3.618325710296631,8.735802907722245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.6181640625,0.0,1516.0555419921875,1895.4371337890625,0.0,3740.919677734375,0.9001823663711548,1.0,0.0,3.0,1.0,0.0
17935140,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.903436005115509,0.5542809963226318,0.5012440085411072,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8275675177574158,0.4235681295394897,0.4045266807079315,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.877869725227356,0.5102121233940125,0.3585149645805359,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8408583402633667,0.4459584057331085,0.4256986677646637,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7101415991783142,0.2620632350444793,1.1998343467712402,285.017333984375,284.95001220703125,304.241455078125,293.8454284667969,300.04510498046875,297.8609924316406,285.0182189941406,1.0,0.6643533706665039,0.4500785768032074,0.4500785768032074,1.0,1.0,-3.470445156097412,1.1863555908203125,2.2840898036956787,0.3941378891468048,0.9476680755615234,0.9476680755615234,0.0,214.2777709960937,220.0,66570.1875,0.0,3651.144287109375,1.0,278.5007019042969,282.830810546875,296.8158569335937,301.0185241699219,293.1499938964844,293.1499938964844,278.54998779296875,33995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309799075126648,1.0,0.0,0.0,3.669705867767334,3.669729709625244,8.985780368675478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.232421875,0.0,1540.1258544921875,1895.4371337890625,0.0,3690.119873046875,0.9096866250038148,1.0,0.0,3.0,1.0,0.0
17935200,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9019879102706908,0.5536621809005737,0.5007535219192505,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8271746039390564,0.4244495630264282,0.4053981006145477,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8778174519538879,0.5119855999946594,0.3597739338874817,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.840251624584198,0.4465593695640564,0.426291674375534,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7094765901565552,0.26230189204216,1.200985550880432,285.0050964355469,284.95001220703125,304.25,293.8507995605469,300.0453491210937,297.8629150390625,285.0038452148437,1.0,0.6654979586601257,0.4491953253746032,0.4491953253746032,1.0,1.0,-3.4745137691497803,1.185613036155701,2.28890061378479,0.3924332857131958,0.960458278656006,0.960458278656006,0.0,215.46551513671875,223.0,66780.7890625,0.0,3668.1171875,1.0,278.54229736328125,282.82080078125,296.8318176269531,301.0854797363281,293.1499938964844,293.1499938964844,278.25,33415.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293689727783204,1.0,0.0,0.0,3.732125759124756,3.732150077819824,9.294067240261938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.560546875,0.0,1606.6995849609375,1895.4371337890625,0.0,3675.35595703125,0.921895146369934,1.0,0.0,3.0,1.0,0.0
17935260,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.900021493434906,0.5523537993431091,0.4999913275241852,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8264021277427673,0.4249704480171203,0.4061366021633148,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8773090839385986,0.5132694840431213,0.3608984649181366,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8392668962478638,0.4467819631099701,0.4267624616622925,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7084755301475525,0.2623167932033539,1.2019072771072388,284.8778686523437,284.95001220703125,304.2586364746094,293.8562316894531,300.0422668457031,297.8598327636719,284.8765869140625,1.0,0.6666261553764343,0.4483231008052826,0.4483231008052826,1.0,1.0,-3.477519989013672,1.1844791173934937,2.2930407524108887,0.390694260597229,0.8723275065422058,0.8723275065422058,0.0,216.9371795654297,223.0,67710.0,0.0,3684.20458984375,1.0,278.2967224121094,282.6767578125,296.8854675292969,301.3125,293.1499938964844,293.1499938964844,278.25,37604.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349680542945862,1.0,0.0,0.0,3.6987438201904297,3.698768615722656,9.128550004788848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.87890625,0.0,1600.2418212890625,1895.4371337890625,0.0,3726.593017578125,0.9152880907058716,1.0,0.0,3.0,1.0,0.0
