time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8972184062004089,0.5509473085403442,0.4987577497959137,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8250001668930054,0.4253931045532226,0.4066009521484375,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8760484457015991,0.5144526362419128,0.3617526590824127,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8376296162605286,0.4468770325183868,0.4269286692142486,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7068355083465576,0.262220948934555,1.201909065246582,284.9042053222656,284.95001220703125,304.26739501953125,293.8617858886719,300.0386047363281,297.8559875488281,284.9054870605469,1.0,0.6676070690155029,0.4474509060382843,0.4474509060382843,1.0,1.0,-3.477825880050659,1.1823296546936035,2.295496225357056,0.3884928226470947,0.869784951210022,0.869784951210022,0.0,218.7946929931641,226.0,67466.3046875,0.0,3695.998779296875,1.0,278.25750732421875,282.700439453125,296.8789367675781,301.2517395019531,293.1499938964844,293.1499938964844,278.54998779296875,38413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363260865211488,1.0,0.0,0.0,3.628059148788452,3.628083229064941,8.782981808508339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.109375,0.0,1526.846923828125,1895.4371337890625,0.0,3738.986328125,0.9023494124412536,1.0,0.0,3.0,1.0,0.0
17935380,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.89504075050354,0.5502382516860962,0.4978450536727905,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8240319490432739,0.4261544048786163,0.4071972966194153,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8753281831741333,0.5161380171775818,0.362771064043045,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8364386558532715,0.4473401308059692,0.4272274076938629,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7055887579917908,0.2623457312583923,1.202174425125122,285.01739501953125,284.95001220703125,304.2762451171875,293.867431640625,300.038330078125,297.8571472167969,285.018310546875,1.0,0.6686055660247803,0.4465786814689636,0.4465786814689636,1.0,1.0,-3.479341745376587,1.180633783340454,2.298707962036133,0.3863739967346191,0.9498594403266908,0.9498594403266908,0.0,220.3377685546875,226.0,66699.34375,0.0,3708.904296875,1.0,278.5009460449219,282.8285827636719,296.83770751953125,301.0487670898437,293.1499938964844,293.1499938964844,278.54998779296875,34022.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930752456188202,1.0,0.0,0.0,3.678809642791748,3.678833723068237,9.03041950550687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.9091796875,0.0,1550.5458984375,1895.4371337890625,0.0,3688.036376953125,0.9117418527603148,1.0,0.0,3.0,1.0,0.0
17935440,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8936711549758911,0.5496526956558228,0.4973820149898529,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8236514329910278,0.4269960820674896,0.4080304801464081,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.87532639503479,0.5179423689842224,0.3640508353710174,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8358674049377441,0.4479227662086487,0.4278019964694977,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7049419283866882,0.262576162815094,1.2032852172851562,285.0055847167969,284.95001220703125,304.28521728515625,293.8731689453125,300.0386962890625,297.85906982421875,285.0043640136719,1.0,0.6697362661361694,0.4457064867019653,0.4457064867019653,1.0,1.0,-3.483351469039917,1.1798571348190308,2.303494453430176,0.3846831619739532,0.9630621671676636,0.9630621671676636,0.0,221.5234375,229.0,66908.84375,0.0,3725.824951171875,1.0,278.5423583984375,282.8189697265625,296.8540344238281,301.115966796875,293.1499938964844,293.1499938964844,278.25,33430.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291229844093324,1.0,0.0,0.0,3.74092435836792,3.740948915481568,9.337941833109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.3974609375,0.0,1616.993408203125,1895.4371337890625,0.0,3673.099609375,0.9238912463188172,1.0,0.0,3.0,1.0,0.0
17935500,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8918004631996155,0.5483793020248413,0.4966501891613006,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8229032754898071,0.4274739623069763,0.4087303578853607,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8748839497566223,0.5192500352859497,0.3651945292949676,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8349345922470093,0.4481249153614044,0.4282548427581787,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.703974187374115,0.2625822722911834,1.2041693925857544,284.8778381347656,284.95001220703125,304.2943115234375,293.8789978027344,300.0356140136719,297.8559265136719,284.8764953613281,1.0,0.6708511114120483,0.4448342621326446,0.4448342621326446,1.0,1.0,-3.48630428314209,1.1786671876907349,2.307636976242065,0.3829355239868164,0.8746955394744873,0.8746955394744873,0.0,222.9932861328125,229.0,67848.0703125,0.0,3741.85546875,1.0,278.2965087890625,282.6742858886719,296.90802001953125,301.34381103515625,293.1499938964844,293.1499938964844,278.25,37569.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346990585327148,1.0,0.0,0.0,3.708375453948975,3.708400249481201,9.176153525913832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.3017578125,0.0,1611.0203857421875,1895.4371337890625,0.0,3724.136474609375,0.917435884475708,1.0,0.0,3.0,1.0,0.0
17935560,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8891159892082214,0.5470013618469238,0.4954451620578766,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8215363621711731,0.4278504550457001,0.40915247797966,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8737068176269531,0.5204530954360962,0.3660630881786346,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8333677649497986,0.4481958746910095,0.4283999502658844,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7023862600326538,0.2624755799770355,1.204127311706543,284.9037170410156,284.95001220703125,304.3034973144531,293.8849182128906,300.03204345703125,297.8519592285156,284.9049987792969,1.0,0.6718177199363708,0.4439893066883087,0.4439893066883087,1.0,1.0,-3.486533164978028,1.176524639129639,2.3100085258483887,0.3807923197746277,0.8716771602630615,0.8716771602630615,0.0,224.8526611328125,232.0,67602.65625,0.0,3753.504638671875,1.0,278.2574462890625,282.6976013183594,296.9018859863281,301.283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38414.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360442757606506,1.0,0.0,0.0,3.6376161575317374,3.637640476226807,8.829315447655972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.826171875,0.0,1537.4422607421875,1895.4371337890625,0.0,3736.415771484375,0.9044751524925232,1.0,0.0,3.0,1.0,0.0
17935620,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8870345950126648,0.5463201403617859,0.4945573806762695,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8205879926681519,0.4285696744918823,0.4097072780132293,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8730508685112,0.5221666097640991,0.3670978248119354,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8322263360023499,0.4486381411552429,0.4286774098873138,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7011784911155701,0.2625909149646759,1.2043471336364746,285.0174560546875,284.95001220703125,304.31280517578125,293.8908996582031,300.03192138671875,297.8531188964844,285.0184631347656,1.0,0.6728015542030334,0.4431443512439728,0.4431443512439728,1.0,1.0,-3.48796820640564,1.1748366355895996,2.31313157081604,0.3787303566932678,0.952054500579834,0.952054500579834,0.0,226.3968811035156,232.0,66827.09375,0.0,3766.272216796875,1.0,278.50115966796875,282.82647705078125,296.8610534667969,301.08038330078125,293.1499938964844,293.1499938964844,278.54998779296875,34048.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304578304290771,1.0,0.0,0.0,3.6877529621124254,3.687777042388916,9.074379363482876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8037109375,0.0,1560.8226318359375,1895.4371337890625,0.0,3685.337158203125,0.9137606024742126,1.0,0.0,3.0,1.0,0.0
17935680,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8857393860816956,0.545766294002533,0.4941205084323883,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8202160000801086,0.4293717741966247,0.4105023741722107,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8730951547622681,0.524001955986023,0.3683984577655792,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8316855430603027,0.4492030143737793,0.4292340278625488,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7005590796470642,0.2628137171268463,1.2054197788238523,285.0061340332031,284.95001220703125,304.3221740722656,293.8970031738281,300.0325012207031,297.85504150390625,285.0049133300781,1.0,0.6739186644554138,0.4422993957996368,0.4422993957996368,1.0,1.0,-3.491921186447144,1.1740721464157104,2.3178491592407227,0.3770937025547027,0.9656888246536256,0.9656888246536256,0.0,227.58026123046875,235.0,67036.0546875,0.0,3783.139404296875,1.0,278.5424194335937,282.8172607421875,296.877685546875,301.1478576660156,293.1499938964844,293.1499938964844,278.25,33443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288133978843688,1.0,0.0,0.0,3.7495930194854736,3.749617576599121,9.38126788696536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.546875,0.0,1627.169921875,1895.4371337890625,0.0,3670.260009765625,0.925857424736023,1.0,0.0,3.0,1.0,0.0
17935740,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8839631676673889,0.5445263385772705,0.4934176802635193,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8194858431816101,0.4298070073127746,0.4111638367176056,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8727129697799683,0.5253332257270813,0.3695612847805023,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8307974338531494,0.4493854343891144,0.4296695590019226,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6996299624443054,0.262811541557312,1.2062687873840332,284.8778991699219,284.95001220703125,304.3316650390625,293.9031677246094,300.029541015625,297.8518371582031,284.87646484375,1.0,0.6750203967094421,0.4414544105529785,0.4414544105529785,1.0,1.0,-3.4948227405548096,1.172899603843689,2.32192325592041,0.3754039406776428,0.8771131634712219,0.8771131634712219,0.0,229.04812622070312,235.0,67986.078125,0.0,3799.11376953125,1.0,278.2963256835937,282.6719055175781,296.9320068359375,301.3765563964844,293.1499938964844,293.1499938964844,278.25,37531.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343702793121338,1.0,0.0,0.0,3.717928171157837,3.717952966690064,9.223489882970172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.154296875,0.0,1621.7376708984375,1895.4371337890625,0.0,3721.133056640625,0.9195658564567566,1.0,0.0,3.0,1.0,0.0
17935800,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8813968300819397,0.5431753993034363,0.4922399222850799,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8181443214416504,0.4301376640796661,0.4115441441535949,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8716123700141907,0.5265557169914246,0.3704440593719482,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8292905688285828,0.4494330286979675,0.4297942817211151,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6980925798416138,0.2626945376396179,1.2061854600906372,284.9031066894531,284.95001220703125,304.3412475585937,293.909423828125,300.0259094238281,297.8477783203125,284.9044189453125,1.0,0.675973117351532,0.4406094551086426,0.4406094551086426,1.0,1.0,-3.4949772357940674,1.1707053184509275,2.32427191734314,0.3732537031173706,0.8735085129737854,0.8735085129737854,0.0,230.9090576171875,238.0,67738.8125,0.0,3810.61865234375,1.0,278.25738525390625,282.6947326660156,296.92626953125,301.3166809082031,293.1499938964844,293.1499938964844,278.54998779296875,38416.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935706377029419,1.0,0.0,0.0,3.647173643112183,3.647197961807251,8.875772437022533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.7880859375,0.0,1548.094482421875,1895.4371337890625,0.0,3733.332763671875,0.906590700149536,1.0,0.0,3.0,1.0,0.0
17935860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8794100284576416,0.5425201654434204,0.4913755059242248,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8172081708908081,0.4308148324489593,0.4120574593544006,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8710144758224487,0.5282966494560242,0.3714946210384369,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8281903266906738,0.4498549699783325,0.4300510585308075,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6969219446182251,0.2628008127212524,1.2063616514205933,285.0175476074219,284.95001220703125,304.35089111328125,293.915771484375,300.0259704589844,297.848876953125,285.0185852050781,1.0,0.6769426465034485,0.4397976994514465,0.4397976994514465,1.0,1.0,-3.4963324069976807,1.1690394878387451,2.3272929191589355,0.3712568581104278,0.9542715549468994,0.9542715549468994,0.0,232.45462036132807,238.0,66954.8125,0.0,3823.24658203125,1.0,278.5013732910156,282.8244323730469,296.88580322265625,301.1134338378906,293.1499938964844,293.1499938964844,278.54998779296875,34072.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301092624664308,1.0,0.0,0.0,3.6966593265533447,3.696683406829834,9.118263619711796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.0966796875,0.0,1571.096435546875,1895.4371337890625,0.0,3682.142822265625,0.9157705903053284,1.0,0.0,3.0,1.0,0.0
17935920,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8781869411468506,0.5419964790344238,0.4909633696079254,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8168407082557678,0.4315775036811828,0.41281458735466,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8711003065109253,0.5301621556282043,0.3728155791759491,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8276751637458801,0.4504027962684631,0.4305903315544128,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.696328341960907,0.2630163431167602,1.2073979377746582,285.00665283203125,284.95001220703125,304.3606262207031,293.92218017578125,300.0267333984375,297.8508605957031,285.0054626464844,1.0,0.6780464053153992,0.4389859139919281,0.4389859139919281,1.0,1.0,-3.500229358673096,1.1683069467544556,2.3319222927093506,0.3696885704994201,0.9683369994163512,0.9683369994163512,0.0,233.6358184814453,241.0,67163.25,0.0,3840.05859375,1.0,278.54248046875,282.81561279296875,296.9027709960937,301.18121337890625,293.1499938964844,293.1499938964844,278.25,33456.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284515976905824,1.0,0.0,0.0,3.758213758468628,3.7582383155822754,9.42445467444486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.119140625,0.0,1637.335205078125,1895.4371337890625,0.0,3666.940185546875,0.9278132319450378,1.0,0.0,3.0,1.0,0.0
17935980,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8765029311180115,0.5407885313034058,0.4902881979942322,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8161223530769348,0.4319705069065094,0.4134379625320434,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8707727789878845,0.5315160155296326,0.3739968836307525,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8268249034881592,0.4505664706230163,0.4310093224048614,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6954360008239746,0.2630063891410827,1.2082140445709229,284.8779602050781,284.95001220703125,304.3704528808594,293.9287109375,300.02392578125,297.8475952148437,284.8764343261719,1.0,0.6791353821754456,0.438174158334732,0.438174158334732,1.0,1.0,-3.503081083297729,1.167171835899353,2.335909128189087,0.3680712878704071,0.8795611262321472,0.8795611262321472,0.0,235.1016845703125,241.0,68124.21875,0.0,3855.97607421875,1.0,278.296142578125,282.6695861816406,296.9573669433594,301.41070556640625,293.1499938964844,293.1499938964844,278.25,37493.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339902997016908,1.0,0.0,0.0,3.727443218231201,3.727468252182007,9.27076030166063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.439453125,0.0,1632.4573974609375,1895.4371337890625,0.0,3717.661376953125,0.9216883778572084,1.0,0.0,3.0,1.0,0.0
17936040,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8740529417991638,0.5394632816314697,0.4891364872455597,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8147964477539062,0.4322557151317596,0.4137768447399139,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8697416186332703,0.5327566266059875,0.3748930096626282,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8253677487373352,0.4505916833877563,0.4311145842075348,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6939473748207092,0.2628795504570007,1.2080914974212646,284.9025573730469,284.95001220703125,304.3803405761719,293.935302734375,300.0204162597656,297.84344482421875,284.9039001464844,1.0,0.6800745129585266,0.4373623728752136,0.4373623728752136,1.0,1.0,-3.5031628608703613,1.165013074874878,2.3381495475769043,0.3659960925579071,0.8754218220710754,0.8754218220710754,0.0,236.9642028808593,244.0,67876.1953125,0.0,3867.336669921875,1.0,278.2572937011719,282.6919860839844,296.9520263671875,301.3513488769531,293.1499938964844,293.1499938964844,278.54998779296875,38414.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353189468383788,1.0,0.0,0.0,3.656741142272949,3.6567656993865967,8.922401093514054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.322265625,0.0,1558.782470703125,1895.4371337890625,0.0,3729.796142578125,0.9087120294570924,1.0,0.0,3.0,1.0,0.0
17936100,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8721590042114258,0.53883296251297,0.488294392824173,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8138656616210938,0.4328911602497101,0.4142490923404693,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8691964149475098,0.5345236659049988,0.3759585618972778,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8243012428283691,0.4509943425655365,0.4313516318798065,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6928127408027649,0.2629771828651428,1.208226203918457,285.0176086425781,284.95001220703125,304.3902893066406,293.94195556640625,300.0205078125,297.84454345703125,285.0187072753906,1.0,0.6810300946235657,0.4365506172180176,0.4365506172180176,1.0,1.0,-3.50443959236145,1.163296103477478,2.3411436080932617,0.3639861643314361,0.9565109014511108,0.9565109014511108,0.0,238.51092529296875,244.0,67083.21875,0.0,3879.82470703125,1.0,278.5015869140625,282.8223876953125,296.9118957519531,301.14794921875,293.1499938964844,293.1499938964844,278.54998779296875,34097.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297139048576356,1.0,0.0,0.0,3.7055814266204834,3.705605745315552,9.16233148018364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.859375,0.0,1581.4361572265625,1895.4371337890625,0.0,3678.518310546875,0.917784869670868,1.0,0.0,3.0,1.0,0.0
17936160,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.871005117893219,0.5383380055427551,0.4879056811332702,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8134987354278564,0.4336146712303161,0.4149684011936188,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8693191409111023,0.5364178419113159,0.3772988021373749,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8238072991371155,0.4515260756015777,0.4318743944168091,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6922432780265808,0.2631857693195343,1.2092275619506836,285.0071716308594,284.95001220703125,304.4003295898437,293.9486999511719,300.0213928222656,297.8465576171875,285.0059814453125,1.0,0.6821208000183105,0.4357544779777527,0.4357544779777527,1.0,1.0,-3.5082807540893555,1.1625492572784424,2.345731496810913,0.3624357581138611,0.97098571062088,0.97098571062088,0.0,239.6900787353516,247.0,67290.3203125,0.0,3896.5791015625,1.0,278.5426025390625,282.8139953613281,296.9291687011719,301.2159118652344,293.1499938964844,293.1499938964844,278.25,33471.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280420541763306,1.0,0.0,0.0,3.7668185234069824,3.766843318939209,9.467660788686772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.1435546875,0.0,1647.5369873046875,1895.4371337890625,0.0,3663.181640625,0.9297650456428528,1.0,0.0,3.0,1.0,0.0
17936220,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8694106936454773,0.5371607542037964,0.4872572422027588,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8127865791320801,0.4339659214019775,0.4155541360378265,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8690412044525146,0.5377926826477051,0.3784976601600647,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8229886889457703,0.4516721665859222,0.4322779476642608,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.691386342048645,0.2631684839725494,1.2100125551223757,284.8779602050781,284.95001220703125,304.410400390625,293.9555358886719,300.01861572265625,297.8432312011719,284.8763732910156,1.0,0.6831973791122437,0.4349583387374878,0.4349583387374878,1.0,1.0,-3.51108455657959,1.1614081859588623,2.3496763706207275,0.3608433902263641,0.8820010423660278,0.8820010423660278,0.0,241.15382385253903,247.0,68261.765625,0.0,3912.440673828125,1.0,278.2959289550781,282.66729736328125,296.98406982421875,301.4461975097656,293.1499938964844,293.1499938964844,278.25,37456.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335630536079408,1.0,0.0,0.0,3.736900806427002,3.7369260787963854,9.317865874436392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.0439453125,0.0,1643.1754150390625,1895.4371337890625,0.0,3713.756591796875,0.9237998127937316,1.0,0.0,3.0,1.0,0.0
17936280,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8670740723609924,0.5358601808547974,0.4861304759979248,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8114666938781738,0.4342061877250671,0.4158520698547363,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.868073046207428,0.5390497446060181,0.3794059753417969,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8215714693069458,0.4516762495040893,0.4323649108409881,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.689944863319397,0.2630321979522705,1.2098528146743774,284.9019775390625,284.95001220703125,304.4205627441406,293.9624328613281,300.0151062011719,297.8389892578125,284.9033508300781,1.0,0.6841233372688293,0.4341621994972229,0.4341621994972229,1.0,1.0,-3.5110950469970703,1.1592411994934082,2.351853847503662,0.3587954044342041,0.8773137331008911,0.8773137331008911,0.0,243.0178680419922,250.0,68012.5234375,0.0,3923.657470703125,1.0,278.2572326660156,282.68927001953125,296.97906494140625,301.38726806640625,293.1499938964844,293.1499938964844,278.54998779296875,38414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348829388618468,1.0,0.0,0.0,3.666228294372559,3.666252851486206,8.96875803846342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.0810546875,0.0,1569.4423828125,1895.4371337890625,0.0,3725.815673828125,0.91081702709198,1.0,0.0,3.0,1.0,0.0
17936340,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.86527019739151,0.5352538824081421,0.4853098690509796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8105340600013733,0.4348004162311554,0.4162836968898773,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8675753474235535,0.5408413410186768,0.3804853856563568,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.82053142786026,0.4520608782768249,0.4325834214687347,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6888449192047119,0.2631215751171112,1.209947943687439,285.0176696777344,284.95001220703125,304.4307556152344,293.96942138671875,300.0152587890625,297.8401184082031,285.018798828125,1.0,0.6850653290748596,0.433366060256958,0.433366060256958,1.0,1.0,-3.5122954845428467,1.1575119495391846,2.354783535003662,0.3568073809146881,0.9587308168411256,0.9587308168411256,0.0,244.56578063964844,250.0,67210.7734375,0.0,3936.005615234375,1.0,278.5018005371094,282.8204345703125,296.93927001953125,301.1836853027344,293.1499938964844,293.1499938964844,278.54998779296875,34122.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292688369750975,1.0,0.0,0.0,3.714409828186035,3.714434146881104,9.206041795550846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.8671875,0.0,1591.7222900390625,1895.4371337890625,0.0,3674.437744140625,0.9197785258293152,1.0,0.0,3.0,1.0,0.0
17936400,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8641833662986755,0.5347869396209717,0.4849441945552826,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8101648688316345,0.4354853928089142,0.416965901851654,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8677318692207336,0.542762815952301,0.3818440437316894,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8200554847717285,0.452578067779541,0.4330911636352539,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6882990002632141,0.2633237838745117,1.2109171152114868,285.0076904296875,284.95001220703125,304.4410095214844,293.9765014648437,300.01617431640625,297.8421630859375,285.0064697265625,1.0,0.6861435174942017,0.4325699210166931,0.4325699210166931,1.0,1.0,-3.516084909439087,1.1567174196243286,2.359367609024048,0.3552370965480804,0.9736283421516418,0.9736283421516418,0.0,245.74253845214844,253.0,67416.8125,0.0,3952.707763671875,1.0,278.5426330566406,282.8124084472656,296.9568176269531,301.2518615722656,293.1499938964844,293.1499938964844,278.25,33486.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927586019039154,1.0,0.0,0.0,3.775328397750856,3.775353193283081,9.510486620456504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4130859375,0.0,1657.6680908203125,1895.4371337890625,0.0,3658.994873046875,0.9316977858543396,1.0,0.0,3.0,1.0,0.0
17936460,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8626745939254761,0.5336394906044006,0.4843213558197021,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8094527721405029,0.4357955753803253,0.4175144135951996,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8674983382225037,0.5441568493843079,0.3830591440200805,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8192622661590576,0.4527080059051513,0.4334804713726043,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6874756217002869,0.2632995247840881,1.2116724252700806,284.87799072265625,284.95001220703125,304.4512939453125,293.9836120605469,300.0133972167969,297.8388366699219,284.8763122558594,1.0,0.6872080564498901,0.4317844212055206,0.4317844212055206,1.0,1.0,-3.5188417434692383,1.15555739402771,2.3632843494415283,0.353652685880661,0.8844157457351685,0.8844157457351685,0.0,247.204330444336,253.0,68397.6328125,0.0,3968.51318359375,1.0,278.2957458496094,282.66510009765625,297.011962890625,301.4828491210937,293.1499938964844,293.1499938964844,278.25,37422.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330863356590272,1.0,0.0,0.0,3.7461941242218018,3.7462193965911865,9.364268294120848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.7626953125,0.0,1653.7711181640625,1895.4371337890625,0.0,3709.39794921875,0.9258773922920228,1.0,0.0,3.0,1.0,0.0
17936520,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8604475259780884,0.5323631167411804,0.4832190275192261,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8081294298171997,0.4359917938709259,0.4177721738815307,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8665875196456909,0.5454286336898804,0.3839784860610962,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8178756237030029,0.4526926875114441,0.4335506558418274,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6860798597335815,0.2631542980670929,1.211477518081665,284.90142822265625,284.95001220703125,304.4616394042969,293.9908447265625,300.0098571777344,297.8345031738281,284.9028015136719,1.0,0.6881211996078491,0.4309989511966705,0.4309989511966705,1.0,1.0,-3.518784284591675,1.1533719301223757,2.3654122352600098,0.3516172170639038,0.879185676574707,0.879185676574707,0.0,249.06971740722656,256.0,68147.2421875,0.0,3979.58935546875,1.0,278.2571716308594,282.6866455078125,297.0073547363281,301.4243469238281,293.1499938964844,293.1499938964844,278.54998779296875,38413.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934395968914032,1.0,0.0,0.0,3.6755738258361816,3.675598621368408,9.014540864882292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.990234375,0.0,1579.994140625,1895.4371337890625,0.0,3721.367919921875,0.9128912091255188,1.0,0.0,3.0,1.0,0.0
17936580,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8587303757667542,0.5317804217338562,0.482419490814209,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8071881532669067,0.436545580625534,0.4181640148162842,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8661328554153442,0.5472431182861328,0.3850705325603485,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8168553709983826,0.453061044216156,0.4337522089481354,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6850137114524841,0.2632358968257904,1.2115349769592283,285.0177001953125,284.95001220703125,304.4720458984375,293.99810791015625,300.01007080078125,297.83563232421875,285.0188903808594,1.0,0.6890501379966736,0.430213451385498,0.430213451385498,1.0,1.0,-3.519911766052246,1.1516202688217163,2.36829161643982,0.3496362864971161,0.9609220623970032,0.9609220623970032,0.0,250.61862182617188,256.0,67336.6796875,0.0,3991.8017578125,1.0,278.50201416015625,282.81854248046875,296.9678649902344,301.2205505371094,293.1499938964844,293.1499938964844,278.54998779296875,34148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287725687026978,1.0,0.0,0.0,3.72308874130249,3.723113059997559,9.249112622455868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.0126953125,0.0,1601.884521484375,1895.4371337890625,0.0,3669.885498046875,0.9217392206192015,1.0,0.0,3.0,1.0,0.0
17936640,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8577073216438293,0.531341016292572,0.4820763170719147,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8068131804466248,0.43719282746315,0.4188097417354584,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.866319477558136,0.549190104007721,0.3864463567733764,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8163939714431763,0.453565388917923,0.4342464804649353,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6844902038574219,0.263432115316391,1.2124736309051514,285.0081787109375,284.95001220703125,304.4824523925781,294.0054626464844,300.01104736328125,297.8377685546875,285.0069885253906,1.0,0.6901162266731262,0.4294279515743255,0.4294279515743255,1.0,1.0,-3.5236520767211914,1.1508067846298218,2.372845411300659,0.3480703830718994,0.9762277007102966,0.9762277007102966,0.0,251.79299926757807,259.0,67541.421875,0.0,4008.453857421875,1.0,278.5426940917969,282.8109436035156,296.9856872558594,301.2889099121094,293.1499938964844,293.1499938964844,278.25,33502.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270772337913512,1.0,0.0,0.0,3.7836642265319824,3.783689022064209,9.5525308552169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7880859375,0.0,1667.6492919921875,1895.4371337890625,0.0,3654.322265625,0.9335918426513672,1.0,0.0,3.0,1.0,0.0
17936700,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.856280505657196,0.5302231311798096,0.4814789593219757,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8060960173606873,0.437463104724884,0.4193220436573028,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8661264181137085,0.5506015419960022,0.3876765668392181,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8156211972236633,0.4536812305450439,0.4346234202384949,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6836994290351868,0.263401448726654,1.2132017612457275,284.8780212402344,284.95001220703125,304.492919921875,294.0129089355469,300.0082397460937,297.8344116210937,284.8762512207031,1.0,0.6911693215370178,0.4286424815654754,0.4286424815654754,1.0,1.0,-3.526366710662842,1.1496057510375977,2.376760959625244,0.3464666903018951,0.8868135809898376,0.8868135809898376,0.0,253.25254821777344,259.0,68531.6796875,0.0,4024.210693359375,1.0,278.2955627441406,282.6630249023437,297.04107666015625,301.5205993652344,293.1499938964844,293.1499938964844,278.25,37388.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325581789016724,1.0,0.0,0.0,3.755319118499756,3.7553443908691406,9.409943118043884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6181640625,0.0,1664.220703125,1895.4371337890625,0.0,3704.5673828125,0.9279179573059082,1.0,0.0,3.0,1.0,0.0
17936760,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8541580438613892,0.5289707183837891,0.4804007709026336,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8047623634338379,0.4376163780689239,0.4195407330989837,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8652676343917847,0.5518860816955566,0.3886055946350097,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8142561316490173,0.4536485970020294,0.4346787929534912,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6823482513427734,0.2632478177547455,1.2129740715026855,284.9009094238281,284.95001220703125,304.5033874511719,294.0203857421875,300.00469970703125,297.8300170898437,284.9023132324219,1.0,0.6920704245567322,0.4278834164142608,0.4278834164142608,1.0,1.0,-3.526245594024658,1.147444248199463,2.378801345825196,0.3444809913635254,0.8810861706733704,0.8810861706733704,0.0,255.11915588378903,262.0,68280.640625,0.0,4035.15380859375,1.0,278.2571105957031,282.6841735839844,297.0367736816406,301.4624938964844,293.1499938964844,293.1499938964844,278.54998779296875,38411.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933858335018158,1.0,0.0,0.0,3.684758186340332,3.68478274345398,9.059646686182532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.1279296875,0.0,1590.3985595703125,1895.4371337890625,0.0,3716.455322265625,0.9149338006973268,1.0,0.0,3.0,1.0,0.0
17936820,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8525233268737793,0.5284116268157959,0.4796222448348999,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8038164377212524,0.4381307959556579,0.4198937714099884,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8648518919944763,0.5537216067314148,0.389708936214447,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8132491111755371,0.4540028274059295,0.4348654150962829,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6813149452209473,0.2633221745491028,1.2129963636398315,285.01776123046875,284.95001220703125,304.513916015625,294.0279541015625,300.0050354003906,297.8311767578125,285.0190124511719,1.0,0.6929869055747986,0.4271243512630462,0.4271243512630462,1.0,1.0,-3.527305126190185,1.1457175016403198,2.381587505340576,0.3425491154193878,0.96311616897583,0.96311616897583,0.0,256.6689147949219,262.0,67461.8359375,0.0,4047.23779296875,1.0,278.502197265625,282.8167724609375,296.99761962890625,301.258544921875,293.1499938964844,293.1499938964844,278.54998779296875,34173.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282271862030028,1.0,0.0,0.0,3.7316434383392334,3.731667995452881,9.291665605815068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.392578125,0.0,1611.9423828125,1895.4371337890625,0.0,3664.880615234375,0.9236719608306884,1.0,0.0,3.0,1.0,0.0
17936880,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8515604734420776,0.5279998183250427,0.4793016016483307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8034396171569824,0.4387415647506714,0.420504093170166,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8650653958320618,0.555692195892334,0.3911006450653076,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8127996325492859,0.4544966220855713,0.435348242521286,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6808131337165833,0.263512909412384,1.2139066457748413,285.0086975097656,284.95001220703125,304.5244445800781,294.0355834960937,300.00616455078125,297.8333435058594,285.00750732421875,1.0,0.6940416097640991,0.4263652861118316,0.4263652861118316,1.0,1.0,-3.531001329421997,1.1449331045150757,2.386068105697632,0.3410295844078064,0.9788524508476256,0.9788524508476256,0.0,257.8407897949219,265.0,67665.8203125,0.0,4063.848388671875,1.0,278.5427551269531,282.8095397949219,297.0157165527344,301.3271484375,293.1499938964844,293.1499938964844,278.25,33517.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265214204788208,1.0,0.0,0.0,3.791898012161255,3.791923046112061,9.594151606506784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.494140625,0.0,1677.542724609375,1895.4371337890625,0.0,3649.2158203125,0.9354625940322876,1.0,0.0,3.0,1.0,0.0
17936940,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8502111434936523,0.5269116163253784,0.478729784488678,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8027290105819702,0.4389733374118805,0.4209814369678497,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8649089336395264,0.5571191310882568,0.3923446238040924,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8120425343513489,0.4546008706092834,0.435714989900589,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6800539493560791,0.2634764313697815,1.2146100997924805,284.8780822753906,284.95001220703125,304.53497314453125,294.0433044433594,300.00341796875,297.8299865722656,284.8762512207031,1.0,0.6950839757919312,0.4256062507629394,0.4256062507629394,1.0,1.0,-3.5336790084838867,1.1437664031982422,2.3899126052856445,0.3394759595394134,0.8892699480056763,0.8892699480056763,0.0,259.29791259765625,265.0,68666.359375,0.0,4079.56640625,1.0,278.2953796386719,282.6610412597656,297.0713195800781,301.5595703125,293.1499938964844,293.1499938964844,278.25,37352.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319854974746704,1.0,0.0,0.0,3.7643909454345694,3.764416217803955,9.455461054130864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.931640625,0.0,1674.633544921875,1895.4371337890625,0.0,3699.32666015625,0.9299466609954834,1.0,0.0,3.0,1.0,0.0
17937000,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8481872081756592,0.5256834626197815,0.4776759445667267,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8014159202575684,0.4390851557254791,0.4211623966693878,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.864097535610199,0.5584141612052917,0.393281877040863,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8106904029846191,0.4545534253120422,0.4357578754425049,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.678746223449707,0.2633149623870849,1.214352250099182,284.9002990722656,284.95001220703125,304.5455322265625,294.0510559082031,299.9997863769531,297.8255310058594,284.9017333984375,1.0,0.6959737539291382,0.4248471856117248,0.4248471856117248,1.0,1.0,-3.5335006713867188,1.1415694952011108,2.3919310569763184,0.337474375963211,0.8829497694969177,0.8829497694969177,0.0,261.1654357910156,253.0,68414.703125,0.0,4090.387451171875,1.0,278.2570495605469,282.6816711425781,297.0673522949219,301.5019226074219,293.1499938964844,293.1499938964844,278.54998779296875,38408.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332789778709412,1.0,0.0,0.0,3.693982362747192,3.694007158279419,9.105062304115564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.5810546875,0.0,1600.8922119140625,1895.4371337890625,0.0,3711.159423828125,0.9169752597808838,1.0,0.0,3.0,1.0,0.0
17937060,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8486362099647522,0.5251504182815552,0.476816326379776,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8024990558624268,0.4395626783370971,0.4213698804378509,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8658457398414612,0.5602694749832153,0.3943151533603668,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8116441965103149,0.4548966288566589,0.4358236491680145,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.679473876953125,0.2633836567401886,1.213828444480896,285.01715087890625,284.95001220703125,304.5560913085937,294.05889892578125,300.0002746582031,297.826904296875,285.01837158203125,1.0,0.6951037049293518,0.4241204559803009,0.4241204559803009,1.0,1.0,-3.5334043502807617,1.1394882202148438,2.393916130065918,0.3354914486408233,0.9648091793060304,0.9648091793060304,0.0,259.9264221191406,253.0,67574.28125,0.0,4082.682373046875,1.0,278.5024108886719,282.8145751953125,297.0284729003906,301.29742431640625,293.1499938964844,293.1499938964844,278.54998779296875,34213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927638292312622,1.0,0.0,0.0,3.739917755126953,3.7399423122406006,9.332916306448168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.619140625,0.0,1621.8265380859375,1895.4371337890625,0.0,3659.474853515625,0.9255430698394777,1.0,0.0,3.0,1.0,0.0
17937120,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8508226275444031,0.5247819423675537,0.4763704836368561,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8052276372909546,0.4401503205299377,0.4217880368232727,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8693825602531433,0.5622730851173401,0.3956043124198913,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.814177930355072,0.4553927183151245,0.4361383616924286,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6816601753234863,0.2635821104049682,1.213963747024536,285.007568359375,284.95001220703125,304.5666809082031,294.0668029785156,300.001708984375,297.8295593261719,285.0063171386719,1.0,0.6937828660011292,0.4233937263488769,0.4233937263488769,1.0,1.0,-3.535461664199829,1.138180375099182,2.3972814083099365,0.3338247537612915,0.9799382090568542,0.9799382090568542,0.0,256.8611755371094,241.0,67753.6328125,0.0,4069.5205078125,1.0,278.5428161621094,282.80731201171875,297.0466003417969,301.3648986816406,293.1499938964844,293.1499938964844,278.25,33575.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925891637802124,1.0,0.0,0.0,3.798897504806519,3.798922538757324,9.629603709981891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.3740234375,0.0,1686.337890625,1895.4371337890625,0.0,3643.427490234375,0.9370734095573424,1.0,0.0,3.0,1.0,0.0
