time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8533718585968018,0.5237554907798767,0.4756559431552887,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8083259463310242,0.4403711557388305,0.4220500886440277,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8733620643615723,0.5637387633323669,0.3967260420322418,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8170731067657471,0.4555113613605499,0.4363136887550354,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6842362880706787,0.263568103313446,1.2137879133224487,284.8760681152344,284.95001220703125,304.5772705078125,294.07476806640625,299.9992980957031,297.82672119140625,284.87420654296875,1.0,0.6919910311698914,0.4226670265197754,0.4226670265197754,1.0,1.0,-3.5362744331359863,1.136413812637329,2.399860620498657,0.3320930600166321,0.8892238140106201,0.8892238140106201,0.0,253.17579650878903,241.0,68726.2890625,0.0,4049.373046875,1.0,278.2952575683594,282.6584777832031,297.10211181640625,301.595703125,293.1499938964844,293.1499938964844,278.25,37439.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312704801559448,1.0,0.0,0.0,3.769744396209717,3.7697696685791016,9.482373570790514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.8427734375,0.0,1681.6370849609375,1895.4371337890625,0.0,3692.78076171875,0.931188464164734,1.0,0.0,3.0,1.0,0.0
17937240,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8558059930801392,0.5226054191589355,0.474450945854187,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8113088011741638,0.4404866695404053,0.4220023453235626,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8773027062416077,0.5650865435600281,0.3975279331207275,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8198866248130798,0.4554921388626098,0.4361512959003448,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6867528557777405,0.2634452283382416,1.2125980854034424,284.8981628417969,284.95001220703125,304.5878295898437,294.0827941894531,299.9960632324219,297.82293701171875,284.8995666503906,1.0,0.6897153854370117,0.4219402968883514,0.4219402968883514,1.0,1.0,-3.5341084003448486,1.133581042289734,2.400527238845825,0.329900324344635,0.8821215629577637,0.8821215629577637,0.0,249.245849609375,229.0,68436.7109375,0.0,4020.0830078125,1.0,278.25701904296875,282.6796875,297.0980529785156,301.5356140136719,293.1499938964844,293.1499938964844,278.54998779296875,38530.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324426651000975,1.0,0.0,0.0,3.6967246532440186,3.696749448776245,9.118585353462548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.78515625,0.0,1604.9542236328125,1895.4371337890625,0.0,3703.51025390625,0.917665719985962,1.0,0.0,3.0,1.0,0.0
17937300,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8592287302017212,0.5221598744392395,0.4735372960567474,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8150603771209717,0.4409822821617126,0.4220851063728332,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8822590708732605,0.5670133829116821,0.3985043466091156,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8234868049621582,0.4558777511119842,0.4361152052879333,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.690019965171814,0.263567179441452,1.2116390466690063,285.0154724121094,284.95001220703125,304.5984191894531,294.0909118652344,299.9969177246094,297.82501220703125,285.0166931152344,1.0,0.6872172951698303,0.4212135672569275,0.4212135672569275,1.0,1.0,-3.533079147338867,1.1311607360839844,2.401918411254883,0.3277429938316345,0.9636473655700684,0.9636473655700684,0.0,244.5214691162109,229.0,67575.8359375,0.0,3988.9580078125,1.0,278.50244140625,282.8134155273437,297.05926513671875,301.32916259765625,293.1499938964844,293.1499938964844,278.54998779296875,34300.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92666894197464,1.0,0.0,0.0,3.7410147190094,3.741039276123047,9.338392032987032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3173828125,0.0,1623.7685546875,1895.4371337890625,0.0,3650.5712890625,0.9258623719215392,1.0,0.0,3.0,1.0,0.0
17937360,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8638538122177124,0.5218757390975952,0.4730789959430694,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.819719135761261,0.4415881931781769,0.4224273264408111,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8884319067001343,0.5690869688987732,0.3997739851474762,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8280587196350098,0.4564172029495239,0.4363771080970764,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.69424968957901,0.2638202905654907,1.211573600769043,285.0063171386719,284.95001220703125,304.6089782714844,294.0990600585937,299.9988708496094,297.82818603515625,285.005126953125,1.0,0.6846886277198792,0.4205401837825775,0.4205401837825775,1.0,1.0,-3.534701108932495,1.1298216581344604,2.404879331588745,0.3261308968067169,0.9785467386245728,0.9785467386245728,0.0,239.06993103027344,217.0,67745.1796875,0.0,3960.223876953125,1.0,278.5428466796875,282.8067321777344,297.0777282714844,301.39599609375,293.1499938964844,293.1499938964844,278.25,33645.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248115420341492,1.0,0.0,0.0,3.798868417739868,3.798893451690674,9.629457053961232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.5068359375,0.0,1686.851806640625,1895.4371337890625,0.0,3633.494140625,0.9371169209480286,1.0,0.0,3.0,1.0,0.0
17937420,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8684985637664795,0.5209338068962097,0.4723750054836273,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8243562579154968,0.4418244957923889,0.4226375222206116,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8946604132652283,0.57061368227005,0.4008910357952118,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8326811790466309,0.4565772116184234,0.4365245103836059,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6985458731651306,0.263859361410141,1.2113173007965088,284.8757019042969,284.95001220703125,304.6195068359375,294.1072692871094,299.9969177246094,297.8257751464844,284.8739013671875,1.0,0.6820257902145386,0.4198668003082275,0.4198668003082275,1.0,1.0,-3.535327434539795,1.1281256675720217,2.407201766967773,0.3245024979114532,0.8881293535232544,0.8881293535232544,0.0,233.6574249267578,217.0,68709.2265625,0.0,3929.154052734375,1.0,278.2952575683594,282.6588439941406,297.1336669921875,301.6265869140625,293.1499938964844,293.1499938964844,278.25,37515.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301037192344666,1.0,0.0,0.0,3.7683587074279785,3.7683842182159424,9.47540456763818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.263671875,0.0,1680.5877685546875,1895.4371337890625,0.0,3682.091552734375,0.9309253692626952,1.0,0.0,3.0,1.0,0.0
17937480,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8727270364761353,0.519865095615387,0.47119802236557,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8286579847335815,0.4419529438018799,0.4225541055202484,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9005078077316284,0.572019636631012,0.4016973972320556,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8369959592819214,0.4565968513488769,0.43635094165802,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7025068998336792,0.2637868821620941,1.210126876831055,284.8985595703125,284.95001220703125,304.63006591796875,294.11553955078125,299.9941101074219,297.8222961425781,284.89996337890625,1.0,0.6791207790374756,0.4191933870315552,0.4191933870315552,1.0,1.0,-3.5331430435180664,1.1254290342330933,2.407713890075684,0.3224421441555023,0.8815774321556091,0.8815774321556091,0.0,228.4825592041016,205.0,68420.5078125,0.0,3892.38671875,1.0,278.25701904296875,282.6806640625,297.1300354003906,301.5666809082031,293.1499938964844,293.1499938964844,278.54998779296875,38558.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312092661857604,1.0,0.0,0.0,3.695024967193604,3.69504976272583,9.110202086048956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3212890625,0.0,1603.2174072265625,1895.4371337890625,0.0,3692.220458984375,0.9173176884651184,1.0,0.0,3.0,1.0,0.0
17937540,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8778861165046692,0.5194882154464722,0.4703176319599151,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8336801528930664,0.4424563646316528,0.4226111769676208,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9073887467384338,0.574002742767334,0.4026870131492615,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8420706391334534,0.4570153355598449,0.4363129138946533,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7071099281311035,0.263953298330307,1.2092121839523315,285.0158996582031,284.95001220703125,304.6405639648437,294.1238708496094,299.9953308105469,297.8246459960937,285.01715087890625,1.0,0.6761674880981445,0.4185200035572052,0.4185200035572052,1.0,1.0,-3.53218960762024,1.1231766939163208,2.409013032913208,0.3204292356967926,0.9632803201675416,0.9632803201675416,0.0,222.8608245849609,205.0,67565.0703125,0.0,3856.085205078125,1.0,278.5024108886719,282.8143615722656,297.0917663574219,301.3609924316406,293.1499938964844,293.1499938964844,278.54998779296875,34299.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254029989242554,1.0,0.0,0.0,3.739567279815674,3.739591836929321,9.331167234449822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.86328125,0.0,1622.0797119140625,1895.4371337890625,0.0,3638.9345703125,0.9255419969558716,1.0,0.0,3.0,1.0,0.0
17937600,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.884303629398346,0.5192649364471436,0.4698920845985412,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8397197723388672,0.4430645108222961,0.4229324460029602,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9160571694374084,0.5761251449584961,0.4039742648601532,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8482345342636108,0.457583487033844,0.436578094959259,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7125486731529236,0.2642444372177124,1.2092092037200928,285.0067749023437,284.95001220703125,304.65106201171875,294.1322631835937,299.9974060058594,297.8280334472656,285.0055847167969,1.0,0.673309326171875,0.4178465902805328,0.4178465902805328,1.0,1.0,-3.533925771713257,1.12187397480011,2.4120516777038574,0.3188213407993316,0.9783431887626648,0.9783431887626648,0.0,216.76231384277344,193.0,67738.4609375,0.0,3823.68017578125,1.0,278.5428161621094,282.8076477050781,297.1107177734375,301.4286193847656,293.1499938964844,293.1499938964844,278.25,33636.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235368371009828,1.0,0.0,0.0,3.7976691722869873,3.797694206237793,9.62337708187988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.380859375,0.0,1685.3465576171875,1895.4371337890625,0.0,3621.76220703125,0.9368419051170348,1.0,0.0,3.0,1.0,0.0
17937660,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8906518816947937,0.5183828473091125,0.4692239761352539,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8457986116409302,0.4432947635650635,0.4231230020523071,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9249934554100036,0.5776796340942383,0.4051054716110229,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8544695377349854,0.457766979932785,0.4367317259311676,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7177206873893738,0.2643168270587921,1.2090243101119995,284.8761901855469,284.95001220703125,304.6615295410156,294.1407165527344,299.9954528808594,297.8256225585937,284.8744201660156,1.0,0.6704056859016418,0.4171898365020752,0.4171898365020752,1.0,1.0,-3.534682273864746,1.1202565431594849,2.414425611495972,0.3172348141670227,0.8881035447120667,0.8881035447120667,0.0,210.8886108398437,193.0,68705.90625,0.0,3790.134765625,1.0,278.2952880859375,282.6597595214844,297.1670227050781,301.6598815917969,293.1499938964844,293.1499938964844,278.25,37502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288265109062196,1.0,0.0,0.0,3.7673964500427246,3.767421960830689,9.470566055824748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4638671875,0.0,1679.349365234375,1895.4371337890625,0.0,3670.3798828125,0.9307037591934204,1.0,0.0,3.0,1.0,0.0
17937720,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8964411020278931,0.5173690915107727,0.4680863916873932,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8515327572822571,0.4434060752391815,0.4230155646800995,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9334157705307008,0.57908695936203,0.4059112071990967,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8603430986404419,0.4578031897544861,0.4365639090538025,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7223531603813171,0.2642735838890075,1.2079132795333862,284.8989562988281,284.95001220703125,304.67193603515625,294.14923095703125,299.99249267578125,297.82196044921875,284.9003601074219,1.0,0.6673204302787781,0.4165330529212951,0.4165330529212951,1.0,1.0,-3.5326180458068848,1.117642879486084,2.414975166320801,0.3152226209640503,0.8816415071487427,0.8816415071487427,0.0,205.39219665527344,181.0,68421.6875,0.0,3751.8203125,1.0,278.25701904296875,282.68145751953125,297.1637268066406,301.6006164550781,293.1499938964844,293.1499938964844,278.54998779296875,38541.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929934561252594,1.0,0.0,0.0,3.694437742233277,3.694462537765503,9.107307050726376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.3466796875,0.0,1602.4156494140625,1895.4371337890625,0.0,3680.541259765625,0.9171748161315918,1.0,0.0,3.0,1.0,0.0
17937780,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9032848477363586,0.5170382857322693,0.4672423303127289,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8582157492637634,0.4438859820365906,0.4230442643165588,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9429089426994324,0.581062376499176,0.4068913757801056,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.867182731628418,0.4582351446151733,0.4365307092666626,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7275769710540771,0.2644641995429992,1.2070749998092651,285.0162048339844,284.95001220703125,304.6823425292969,294.1578063964844,299.9935607910156,297.8240661621094,285.0174560546875,1.0,0.6642298698425293,0.4158762693405151,0.4158762693405151,1.0,1.0,-3.5317604541778564,1.1154628992080688,2.416297674179077,0.3132513463497162,0.963395357131958,0.963395357131958,0.0,199.54345703125,181.0,67569.578125,0.0,3714.4306640625,1.0,278.5024108886719,282.8150939941406,297.125732421875,301.3954772949219,293.1499938964844,293.1499938964844,278.54998779296875,34286.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241368174552916,1.0,0.0,0.0,3.739202499389648,3.739227056503296,9.329347676612088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.75390625,0.0,1621.559326171875,1895.4371337890625,0.0,3627.28564453125,0.9254503846168518,1.0,0.0,3.0,1.0,0.0
17937840,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.912051260471344,0.516857922077179,0.4668496549129486,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8662698864936829,0.4444669187068939,0.4233350753784179,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9536997675895692,0.5831699967384338,0.4081661403179168,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8754350543022156,0.4588154852390289,0.4368013441562652,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7337920069694519,0.2647754549980163,1.2071393728256226,285.00701904296875,284.95001220703125,304.69268798828125,294.1664123535156,299.9954528808594,297.8271789550781,285.0058288574219,1.0,0.6612663865089417,0.4152195155620575,0.4152195155620575,1.0,1.0,-3.533572196960449,1.1142210960388184,2.419351100921631,0.3116765022277832,0.9785192012786864,0.9785192012786864,0.0,193.28062438964844,169.0,67745.640625,0.0,3681.15478515625,1.0,278.5428161621094,282.80828857421875,297.1449584960937,301.46356201171875,293.1499938964844,293.1499938964844,278.25,33625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222806096076964,1.0,0.0,0.0,3.7975013256073,3.7975263595581055,9.6225278412021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.705078125,0.0,1685.0579833984375,1895.4371337890625,0.0,3610.1904296875,0.9367964267730712,1.0,0.0,3.0,1.0,0.0
17937900,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9212709069252014,0.5160205960273743,0.4662158787250519,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8744689226150513,0.4446704685688019,0.4234950542449951,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9639423489570618,0.584709644317627,0.4092823565006256,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8838217854499817,0.459009438753128,0.4369609951972961,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7400935888290405,0.2648654878139496,1.2070164680480957,284.8763427734375,284.95001220703125,304.7030029296875,294.1750793457031,299.99322509765625,297.82452392578125,284.8745422363281,1.0,0.6582794785499573,0.4145627319812774,0.4145627319812774,1.0,1.0,-3.534396886825561,1.1126196384429932,2.4217772483825684,0.3100779354572296,0.8882750868797302,0.8882750868797302,0.0,187.2914123535156,169.0,68715.59375,0.0,3647.05322265625,1.0,278.2952880859375,282.6603088378906,297.2014465332031,301.6952514648437,293.1499938964844,293.1499938964844,278.25,37489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275752902030944,1.0,0.0,0.0,3.767486333847046,3.7675118446350098,9.47101852943888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.734375,0.0,1679.3485107421875,1895.4371337890625,0.0,3658.896240234375,0.9307156205177308,1.0,0.0,3.0,1.0,0.0
17937960,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9299922585487366,0.5150502324104309,0.4651148915290832,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8823012709617615,0.4447607100009918,0.4233620464801788,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9730258584022522,0.5861213207244873,0.4100817739963531,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8917874097824097,0.4590550065040588,0.4367991089820862,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7460967302322388,0.2648380696773529,1.2059649229049685,284.8990783691406,284.95001220703125,304.7132873535156,294.1838073730469,299.9902038574219,297.8207397460937,284.9004821777344,1.0,0.6551256775856018,0.4139326214790344,0.4139326214790344,1.0,1.0,-3.532416820526123,1.1101008653640747,2.422316074371338,0.3081275224685669,0.8818357586860657,0.8818357586860657,0.0,181.7152557373047,157.0,68434.0,0.0,3608.551513671875,1.0,278.25701904296875,282.6819763183594,297.1983337402344,301.6363220214844,293.1499938964844,293.1499938964844,278.54998779296875,38530.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286854863166808,1.0,0.0,0.0,3.694682121276856,3.694707155227661,9.108512699640414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.875,0.0,1602.6134033203125,1895.4371337890625,0.0,3669.08642578125,0.917226016521454,1.0,0.0,3.0,1.0,0.0
17938020,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9402358531951904,0.5147585272789001,0.4643051326274872,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8914366960525513,0.445222795009613,0.4233700037002563,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.982665240764618,0.5881161093711853,0.4110681712627411,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9010319709777832,0.4594966173171997,0.4367722272872925,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7531554102897644,0.2650431096553802,1.2051819562911987,285.016357421875,284.95001220703125,304.7234802246094,294.1925964355469,299.9913024902344,297.8228454589844,285.0176086425781,1.0,0.6519790291786194,0.4133025109767914,0.4133025109767914,1.0,1.0,-3.531657457351685,1.1080235242843628,2.423633813858032,0.3062218427658081,0.9636349678039552,0.9636349678039552,0.0,175.80494689941406,157.0,67584.4453125,0.0,3571.06591796875,1.0,278.5024108886719,282.81561279296875,297.1605834960937,301.4315185546875,293.1499938964844,293.1499938964844,278.54998779296875,34280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228934049606324,1.0,0.0,0.0,3.739570140838623,3.739594697952272,9.331182013738726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.185546875,0.0,1621.9373779296875,1895.4371337890625,0.0,3615.83642578125,0.9255279898643494,1.0,0.0,3.0,1.0,0.0
17938080,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9523500800132751,0.5146170854568481,0.463944673538208,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9024198651313782,0.4457870423793793,0.423642486333847,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.99295574426651,0.5902463793754578,0.4123561680316925,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9126247763633728,0.4600867629051208,0.4370497763156891,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7618443965911865,0.2653680443763733,1.2052985429763794,285.0072631835937,284.95001220703125,304.733642578125,294.201416015625,299.9932556152344,297.8260498046875,285.0060729980469,1.0,0.648970901966095,0.4126724004745483,0.4126724004745483,1.0,1.0,-3.5335726737976074,1.1068825721740725,2.426690101623535,0.3047080934047699,0.9788834452629088,0.9788834452629088,0.0,169.49073791503906,160.0,67763.6640625,0.0,3537.658203125,1.0,278.5428161621094,282.808837890625,297.1800231933594,301.5000305175781,293.1499938964844,293.1499938964844,278.25,33616.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210453033447266,1.0,0.0,0.0,3.7980165481567374,3.798041582107544,9.625138090996188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.87109375,0.0,1685.6103515625,1895.4371337890625,0.0,3598.802001953125,0.9369081258773804,1.0,0.0,3.0,1.0,0.0
17938140,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.958740770816803,0.5138193964958191,0.4634443521499634,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9089608788490297,0.4459723532199859,0.4238898456096649,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9985113143920898,0.5918023586273193,0.4135169088840484,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9197495579719543,0.4602892100811004,0.4373216927051544,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7669501304626465,0.2654701769351959,1.2057257890701294,284.877197265625,284.95001220703125,304.7437744140625,294.2102966308594,299.99102783203125,297.8232116699219,284.8754577636719,1.0,0.6477530002593994,0.4120422899723053,0.4120422899723053,1.0,1.0,-3.535512208938598,1.105740666389465,2.429771423339844,0.3032757341861725,0.8892123103141785,0.8892123103141785,0.0,166.16783142089844,160.0,68751.75,0.0,3522.32421875,1.0,278.2952575683594,282.66119384765625,297.2367248535156,301.7325744628906,293.1499938964844,293.1499938964844,278.25,37450.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263485074043274,1.0,0.0,0.0,3.768676996231079,3.768702507019043,9.477005846747488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.8017578125,0.0,1680.4632568359375,1895.4371337890625,0.0,3647.62646484375,0.930977463722229,1.0,0.0,3.0,1.0,0.0
17938200,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9601285457611084,0.5128642916679382,0.4625371098518371,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9110227823257446,0.4460245966911316,0.423907995223999,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5933194756507874,0.4132268726825714,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9219330549240112,0.4603245556354522,0.4373365938663482,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7684716582298279,0.2654352784156799,1.2055264711380005,284.8994140625,284.95001220703125,304.7538146972656,294.21923828125,299.98797607421875,297.8196105957031,284.9007568359375,1.0,0.6468769907951355,0.4114121794700622,0.4114121794700622,1.0,1.0,-3.5330922603607178,1.1030508279800415,2.4300413131713867,0.3014972507953644,0.8826524019241333,0.8826524019241333,0.0,165.0500030517578,163.0,68476.96875,0.0,3510.4931640625,1.0,278.25701904296875,282.6820983886719,297.2340087890625,301.6750793457031,293.1499938964844,293.1499938964844,278.54998779296875,38488.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274925589561462,1.0,0.0,0.0,3.697066068649292,3.697090864181519,9.120270192397584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.5986328125,0.0,1605.0277099609375,1895.4371337890625,0.0,3658.136474609375,0.9177130460739136,1.0,0.0,3.0,1.0,0.0
17938260,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.960980236530304,0.5125624537467957,0.461925059556961,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9124797582626344,0.4464306533336639,0.4240778982639313,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5956423282623291,0.4120185971260071,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9234535694122314,0.4607381522655487,0.4374978542327881,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7694966197013855,0.2656150162220001,1.2056481838226318,285.01641845703125,284.95001220703125,304.7637939453125,294.22821044921875,299.9898681640625,297.82281494140625,285.01763916015625,1.0,0.6464685201644897,0.4108109772205353,0.4108109772205353,1.0,1.0,-3.532225608825684,1.1010184288024902,2.4312071800231934,0.2994406819343567,0.964323878288269,0.964323878288269,0.0,164.3493194580078,163.0,67622.609375,0.0,3503.407470703125,1.0,278.5024719238281,282.8156433105469,297.19647216796875,301.47039794921875,293.1499938964844,293.1499938964844,278.54998779296875,34274.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217295050621032,1.0,0.0,0.0,3.741725444793701,3.7417500019073486,9.3419413360607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.083984375,0.0,1624.3995361328125,1895.4371337890625,0.0,3605.110595703125,0.9260018467903136,1.0,0.0,3.0,1.0,0.0
17938320,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9615815877914428,0.5123959183692932,0.4617745876312256,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9135786294937134,0.4469240009784698,0.4245288074016571,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.5983145833015442,0.4111415147781372,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9246164560317992,0.4612851440906524,0.4379800856113434,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7702840566635132,0.2659005522727966,1.206748127937317,285.0068054199219,284.95001220703125,304.773681640625,294.2372436523437,299.9931335449219,297.82794189453125,285.005859375,1.0,0.6464483737945557,0.4102097749710083,0.4102097749710083,1.0,1.0,-3.533013343811035,1.0995304584503174,2.4334828853607178,0.2982165217399597,0.9791539907455444,0.9791539907455444,0.0,164.05735778808594,166.0,67794.5078125,0.0,3503.986083984375,1.0,278.5428161621094,282.8087463378906,297.2159423828125,301.53857421875,293.1499938964844,293.1499938964844,278.25,33630.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919885754585266,1.0,0.0,0.0,3.799792051315308,3.799817323684693,9.634139814806986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.107421875,0.0,1687.8397216796875,1895.4371337890625,0.0,3588.104248046875,0.9373137950897216,1.0,0.0,3.0,1.0,0.0
17938380,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9613497853279114,0.511573076248169,0.4613775908946991,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.91388738155365,0.4470310807228088,0.4248391389846802,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.60048907995224,0.4110745191574096,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9249715209007264,0.4614362716674804,0.4383407235145569,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.770512580871582,0.2659570872783661,1.207616090774536,284.87664794921875,284.95001220703125,304.78350830078125,294.2463073730469,299.9923400878906,297.8272399902344,284.8749389648437,1.0,0.6467488408088684,0.4096086025238037,0.4096086025238037,1.0,1.0,-3.534726858139038,1.0984097719192505,2.436316967010498,0.2963709533214569,0.8892501592636108,0.8892501592636108,0.0,164.08880615234375,166.0,68775.59375,0.0,3507.926025390625,1.0,278.29522705078125,282.66094970703125,297.27264404296875,301.7706604003906,293.1499938964844,293.1499938964844,278.25,37472.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251664876937866,1.0,0.0,0.0,3.770078897476196,3.77010440826416,9.484056704422984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.07421875,0.0,1682.288818359375,1895.4371337890625,0.0,3636.75927734375,0.9313000440597534,1.0,0.0,3.0,1.0,0.0
17938440,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9595677256584167,0.5106224417686462,0.4605204164981842,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9127054810523988,0.447026640176773,0.4248560965061188,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6023334264755249,0.4125036597251892,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.923754334449768,0.4614410102367401,0.438379168510437,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7696011662483215,0.2658962607383728,1.2075544595718384,284.9008178710937,284.95001220703125,304.79327392578125,294.25543212890625,299.9898986816406,297.8241882324219,284.90234375,1.0,0.6471790671348572,0.4090074002742767,0.4090074002742767,1.0,1.0,-3.535407304763794,1.0969009399414062,2.438506364822388,0.2947676181793213,0.8841118216514587,0.8841118216514587,0.0,164.70053100585938,169.0,68541.2421875,0.0,3513.28369140625,1.0,278.25701904296875,282.68316650390625,297.27008056640625,301.71405029296875,293.1499938964844,293.1499938964844,278.54998779296875,38437.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262940883636476,1.0,0.0,0.0,3.6994590759277344,3.69948410987854,9.132081117968482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.30859375,0.0,1607.3814697265625,1895.4371337890625,0.0,3647.126953125,0.9182485342025756,1.0,0.0,3.0,1.0,0.0
17938500,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9579820036888124,0.5103350281715393,0.4599638283252716,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9116488695144652,0.4473879039287567,0.4250272512435913,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6045422554016113,0.4139468669891357,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9226540327072144,0.4618366062641144,0.4385664165019989,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7687541246414185,0.2660568952560425,1.2078087329864502,285.0194702148437,284.95001220703125,304.8029479980469,294.2645874023437,299.990966796875,297.8260498046875,285.0208435058594,1.0,0.6477980613708496,0.4084062278270721,0.4084062278270721,1.0,1.0,-3.537205696105957,1.0957834720611572,2.4414222240448,0.2932392954826355,0.9676331877708436,0.9676331877708436,0.0,165.36770629882812,169.0,67733.359375,0.0,3521.6982421875,1.0,278.5025634765625,282.8172912597656,297.2333068847656,301.51275634765625,293.1499938964844,293.1499938964844,278.54998779296875,34187.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206041097640992,1.0,0.0,0.0,3.7463788986206055,3.746403455734253,9.365191431243148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.283203125,0.0,1629.1435546875,1895.4371337890625,0.0,3594.732666015625,0.926989734172821,1.0,0.0,3.0,1.0,0.0
17938560,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9570095539093018,0.5101824998855591,0.4598559141159057,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9111083149909972,0.4478403627872467,0.4254699647426605,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6068537831306458,0.4150372743606567,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.922119677066803,0.4623710513114929,0.4390662312507629,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7683248519897461,0.266322523355484,1.2089741230010986,285.0111389160156,284.95001220703125,304.81256103515625,294.2738037109375,299.9927673339844,297.82891845703125,285.0099792480469,1.0,0.6486445069313049,0.4078081548213959,0.4078081548213959,1.0,1.0,-3.5409204959869385,1.0953377485275269,2.445582866668701,0.2919777631759643,0.9845893979072572,0.9845893979072572,0.0,165.98345947265625,172.0,67948.046875,0.0,3534.473876953125,1.0,278.5428771972656,282.81060791015625,297.2535705566406,301.5846862792969,293.1499938964844,293.1499938964844,278.25,33507.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188951253890992,1.0,0.0,0.0,3.806843280792236,3.806868314743042,9.66992843132175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.2353515625,0.0,1695.31103515625,1895.4371337890625,0.0,3578.958251953125,0.9388360381126404,1.0,0.0,3.0,1.0,0.0
17938620,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9552794694900512,0.5093700289726257,0.4594981372356415,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9098992943763732,0.4479051232337951,0.4257711470127105,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6085468530654907,0.4168205559253692,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9208956360816956,0.4625096619129181,0.4394450485706329,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7674171328544617,0.2663560211658478,1.209887981414795,284.8798828125,284.95001220703125,304.8220520019531,294.2830505371094,299.9901123046875,297.82550048828125,284.8779602050781,1.0,0.6496090292930603,0.407210111618042,0.407210111618042,1.0,1.0,-3.544555902481079,1.094856023788452,2.449699878692627,0.2907609939575195,0.8953232765197754,0.8953232765197754,0.0,166.88365173339844,172.0,68993.0234375,0.0,3548.79638671875,1.0,278.2950439453125,282.66094970703125,297.310791015625,301.8211975097656,293.1499938964844,293.1499938964844,278.25,37206.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924338161945343,1.0,0.0,0.0,3.782361745834351,3.7823872566223145,9.545955208523085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.103515625,0.0,1694.827880859375,1895.4371337890625,0.0,3629.138916015625,0.9339385032653807,1.0,0.0,3.0,1.0,0.0
17938680,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9523302912712096,0.5084092020988464,0.4586620330810547,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9076557755470276,0.4478460550308227,0.4257644116878509,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6098721623420715,0.4196336567401886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.918540358543396,0.4624899923801422,0.4394879937171936,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.765677809715271,0.2662607431411743,1.2098026275634766,284.901611328125,284.95001220703125,304.8314514160156,294.2923583984375,299.9857482910156,297.8196716308594,284.90313720703125,1.0,0.6505797505378723,0.4066120386123657,0.4066120386123657,1.0,1.0,-3.5468759536743164,1.0939133167266846,2.452962636947632,0.2893498539924621,0.8890859484672546,0.8890859484672546,0.0,168.1477813720703,175.0,68793.1953125,0.0,3562.134765625,1.0,278.2569274902344,282.6806335449219,297.3087463378906,301.7681579589844,293.1499938964844,293.1499938964844,278.54998779296875,38266.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256587028503418,1.0,0.0,0.0,3.715145111083984,3.71517014503479,9.2096865955682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.205078125,0.0,1624.1207275390625,1895.4371337890625,0.0,3641.285888671875,0.921600580215454,1.0,0.0,3.0,1.0,0.0
17938740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9497839212417604,0.5081114172935486,0.4581127464771271,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9057724475860596,0.4481545984745025,0.4259029626846313,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6115894317626953,0.4222021996974945,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9165372252464294,0.4628636240959167,0.4396711885929107,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.764163076877594,0.2663852274417877,1.2099846601486206,285.02105712890625,284.95001220703125,304.8407897949219,294.3016967773437,299.985107421875,297.81915283203125,285.0225524902344,1.0,0.651624321937561,0.4060139954090118,0.4060139954090118,1.0,1.0,-3.5499067306518555,1.0932176113128662,2.4566891193389893,0.2879545390605926,0.973498523235321,0.973498523235321,0.0,169.34710693359375,175.0,67988.546875,0.0,3576.8447265625,1.0,278.5029296875,282.8155822753906,297.2720642089844,301.5677795410156,293.1499938964844,293.1499938964844,278.54998779296875,34141.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201313257217408,1.0,0.0,0.0,3.762136697769165,3.762161493301392,9.444140118830546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.14453125,0.0,1647.211181640625,1895.4371337890625,0.0,3590.37060546875,0.930473804473877,1.0,0.0,3.0,1.0,0.0
17938800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9480571746826172,0.507959246635437,0.4580147862434387,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.904576539993286,0.4485606849193573,0.4263144731521606,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6134527921676636,0.424190878868103,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9152899384498596,0.463383674621582,0.4401692450046539,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7631991505622864,0.2666182219982147,1.2110681533813477,285.01348876953125,284.95001220703125,304.8500061035156,294.3110656738281,299.9854431152344,297.8200378417969,285.0123291015625,1.0,0.652805745601654,0.4054159522056579,0.4054159522056579,1.0,1.0,-3.5545766353607178,1.0930845737457275,2.461491823196411,0.286775141954422,0.9916873574256896,0.9916873574256896,0.0,170.3889923095703,178.0,68216.203125,0.0,3594.651611328125,1.0,278.54296875,282.8093566894531,297.2921447753906,301.6405334472656,293.1499938964844,293.1499938964844,278.25,33461.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185391068458556,1.0,0.0,0.0,3.823132276535034,3.823157548904419,9.75285843196616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.265625,0.0,1714.5596923828125,1895.4371337890625,0.0,3575.67041015625,0.9424872398376464,1.0,0.0,3.0,1.0,0.0
17938860,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9457117319107056,0.5071470141410828,0.457669585943222,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9029273390769958,0.4485768973827362,0.4265839755535126,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6147217750549316,0.4266619980335235,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9135488867759703,0.4635061919689178,0.4405466616153717,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7618883848190308,0.2666186392307281,1.21189546585083,284.88067626953125,284.95001220703125,304.859130859375,294.3205261230469,299.98126220703125,297.8148498535156,284.87847900390625,1.0,0.6540306806564331,0.4047764539718628,0.4047764539718628,1.0,1.0,-3.558911323547364,1.0927115678787231,2.4661996364593506,0.2854968309402466,0.9019622206687928,0.9019622206687928,0.0,171.63734436035156,178.0,69295.71875,0.0,3612.925537109375,1.0,278.2946472167969,282.6576232910156,297.34918212890625,301.8787841796875,293.1499938964844,293.1499938964844,278.25,37039.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240527749061584,1.0,0.0,0.0,3.801982164382935,3.8020076751708975,9.645248155720765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.7734375,0.0,1717.025634765625,1895.4371337890625,0.0,3626.511962890625,0.9382829070091248,1.0,0.0,3.0,1.0,0.0
17938920,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9420347213745116,0.5061705708503723,0.4568409323692322,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9002639055252075,0.4484593868255615,0.4265418350696563,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6156721711158752,0.4295607805252075,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9106738567352296,0.4634596407413482,0.4405843317508697,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7597209215164185,0.2664837539196014,1.2117186784744265,284.8999938964844,284.95001220703125,304.8681335449219,294.3301086425781,299.9754638671875,297.8076171875,284.9014587402344,1.0,0.6551702618598938,0.40413698554039,0.40413698554039,1.0,1.0,-3.561187982559204,1.0916125774383545,2.4695751667022705,0.2839548289775848,0.8938557505607605,0.8938557505607605,0.0,173.2773895263672,181.0,69096.4921875,0.0,3628.531982421875,1.0,278.2568054199219,282.6753234863281,297.3472595214844,301.82666015625,293.1499938964844,293.1499938964844,278.54998779296875,38211.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254418015480042,1.0,0.0,0.0,3.735898971557617,3.735924243927002,9.312869337918528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9326171875,0.0,1647.7894287109375,1895.4371337890625,0.0,3639.29150390625,0.9261621236801147,1.0,0.0,3.0,1.0,0.0
17938980,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9385305047035216,0.5058573484420776,0.456295907497406,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.897695004940033,0.4487096071243286,0.4266450405120849,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9984673261642456,0.617203950881958,0.4312110543251037,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9079474806785583,0.4638059437274933,0.4407614767551422,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7576121091842651,0.2665678560733795,1.2118141651153564,285.019775390625,284.95001220703125,304.8770446777344,294.3398132324219,299.9740295410156,297.80670166015625,285.0213317871094,1.0,0.6562610268592834,0.4034974873065948,0.4034974873065948,1.0,1.0,-3.5629663467407227,1.0903422832489014,2.4726240634918213,0.2822619080543518,0.9780141711235046,0.9780141711235046,0.0,174.92588806152344,181.0,68252.2421875,0.0,3642.981689453125,1.0,278.5033569335937,282.81134033203125,297.3105773925781,301.62451171875,293.1499938964844,293.1499938964844,278.54998779296875,34212.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199354648590088,1.0,0.0,0.0,3.78070592880249,3.780730962753296,9.537599225950544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.408203125,0.0,1669.653076171875,1895.4371337890625,0.0,3588.56298828125,0.9346696138381958,1.0,0.0,3.0,1.0,0.0
