time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9362172484397888,0.5057036280632019,0.4562027752399444,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.896052896976471,0.4490655660629272,0.4270188808441162,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.997697651386261,0.6190399527549744,0.4324991106986999,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9062795639038086,0.4643065333366394,0.4412508606910705,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.756279706954956,0.2667689919471741,1.2127976417541504,285.0126953125,284.95001220703125,304.8858642578125,294.349609375,299.9741516113281,297.8079833984375,285.01153564453125,1.0,0.657440721988678,0.402858018875122,0.402858018875122,1.0,1.0,-3.5666232109069824,1.0897159576416016,2.476907253265381,0.2807955741882324,0.9961979985237122,0.9961979985237122,0.0,176.24807739257812,184.0,68457.0078125,0.0,3660.12353515625,1.0,278.5430908203125,282.80584716796875,297.3305053710937,301.6955871582031,293.1499938964844,293.1499938964844,278.25,33542.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182964563369752,1.0,0.0,0.0,3.839855909347534,3.839881420135498,9.838370260695228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.6025390625,0.0,1735.4876708984375,1895.4371337890625,0.0,3573.428955078125,0.9463162422180176,1.0,0.0,3.0,1.0,0.0
17939100,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9332009553909302,0.5048924684524536,0.4558733999729156,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8938843011856079,0.4490309059619903,0.4272575378417969,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9965095520019532,0.6203688383102417,0.4336705207824707,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9041129350662231,0.4644078016281128,0.4416258633136749,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7545656561851501,0.2667401134967804,1.213565707206726,284.87872314453125,284.95001220703125,304.8945007324219,294.3594970703125,299.9701843261719,297.8036499023437,284.8763427734375,1.0,0.6585878729820251,0.4022185206413269,0.4022185206413269,1.0,1.0,-3.569305658340454,1.0887417793273926,2.480563879013061,0.2793157696723938,0.9052870273590088,0.9052870273590088,0.0,177.8135528564453,184.0,69524.078125,0.0,3676.344970703125,1.0,278.2943115234375,282.65313720703125,297.3874816894531,301.9329833984375,293.1499938964844,293.1499938964844,278.25,37070.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237160086631776,1.0,0.0,0.0,3.818325757980346,3.8183517456054688,9.728350960358512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.6953125,0.0,1737.0091552734375,1895.4371337890625,0.0,3623.41162109375,0.9419882297515868,1.0,0.0,3.0,1.0,0.0
17939160,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9287954568862916,0.5039076805114746,0.455058604478836,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8906532526016235,0.4488564431667328,0.4271826446056366,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9944406747817992,0.621578574180603,0.4345414042472839,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.90090674161911,0.4643320143222809,0.4416577219963074,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.751994252204895,0.2665743231773376,1.2133383750915527,284.8966064453125,284.95001220703125,304.9030456542969,294.36944580078125,299.9653625488281,297.798095703125,284.8981018066406,1.0,0.6595540642738342,0.4016063213348388,0.4016063213348388,1.0,1.0,-3.5690507888793945,1.0868312120437622,2.4822194576263428,0.27750164270401,0.8952246308326721,0.8952246308326721,0.0,179.7947235107422,187.0,69279.546875,0.0,3687.7978515625,1.0,278.2566833496094,282.67047119140625,297.3856506347656,301.8785705566406,293.1499938964844,293.1499938964844,278.54998779296875,38336.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924992859363556,1.0,0.0,0.0,3.749685525894165,3.74971079826355,9.381731160829075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.9443359375,0.0,1664.8885498046875,1895.4371337890625,0.0,3635.162353515625,0.9293056726455688,1.0,0.0,3.0,1.0,0.0
17939220,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9254214763641356,0.5036022067070007,0.4545132517814636,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8882118463516235,0.4490638673305511,0.4272392392158508,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9930135011672974,0.6234375834465027,0.4356253743171692,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8984991908073425,0.4646619260311126,0.441813588142395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7500292062759399,0.2666420936584472,1.2133299112319946,285.0178527832031,284.95001220703125,304.9114074707031,294.3794860839844,299.9650573730469,297.7990417480469,285.0195007324219,1.0,0.6605199575424194,0.4009941220283508,0.4009941220283508,1.0,1.0,-3.569936037063598,1.0853230953216553,2.4846131801605225,0.2757048606872558,0.979459285736084,0.979459285736084,0.0,181.4215240478516,187.0,68405.8125,0.0,3699.947998046875,1.0,278.5036315917969,282.8083801269531,297.3490600585937,301.6737365722656,293.1499938964844,293.1499938964844,278.54998779296875,34336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91935133934021,1.0,0.0,0.0,3.791884660720825,3.79190993309021,9.594084531272529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.0380859375,0.0,1683.8927001953125,1895.4371337890625,0.0,3583.171142578125,0.9372742772102356,1.0,0.0,3.0,1.0,0.0
17939280,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.92351496219635,0.5034725069999695,0.4544297158718109,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.886895477771759,0.4493895471096039,0.427573949098587,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.99254047870636,0.6254636645317078,0.437049388885498,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8972526788711548,0.4651581645011902,0.4422884285449981,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7489838004112244,0.2668389081954956,1.2142441272735596,285.01220703125,284.95001220703125,304.91961669921875,294.3895874023437,299.96588134765625,297.80145263671875,285.0111389160156,1.0,0.6616302132606506,0.4003818929195404,0.4003818929195404,1.0,1.0,-3.5736193656921387,1.0847692489624023,2.4888501167297363,0.2742921710014343,0.998233199119568,0.998233199119568,0.0,182.6042938232422,190.0,68605.6015625,0.0,3716.393798828125,1.0,278.5431823730469,282.80419921875,297.3693542480469,301.7443542480469,293.1499938964844,293.1499938964844,278.25,33628.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176032543182372,1.0,0.0,0.0,3.849630832672119,3.849656343460083,9.88852320915612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.7939453125,0.0,1748.0977783203125,1895.4371337890625,0.0,3567.023193359375,0.9485892653465272,1.0,0.0,3.0,1.0,0.0
17939340,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.920892059803009,0.5026888847351074,0.4541197717189789,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8850291967391968,0.449327141046524,0.4277816712856293,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.991569459438324,0.6268709897994995,0.4383086562156677,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8954625725746155,0.4652568101882934,0.4426564574241638,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7475439310073853,0.2668084502220154,1.2149808406829834,284.878662109375,284.95001220703125,304.9276428222656,294.39971923828125,299.96221923828125,297.79766845703125,284.8763122558594,1.0,0.6627283096313477,0.3997696936130523,0.3997696936130523,1.0,1.0,-3.576348066329956,1.0838760137557983,2.492472171783448,0.2728792428970337,0.9075391888618468,0.9075391888618468,0.0,184.06881713867188,190.0,69679.671875,0.0,3732.184814453125,1.0,278.29412841796875,282.6517028808594,297.4267883300781,301.982421875,293.1499938964844,293.1499938964844,278.25,37090.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229409098625184,1.0,0.0,0.0,3.827996253967285,3.8280222415924072,9.777691047929693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.58984375,0.0,1748.9224853515625,1895.4371337890625,0.0,3616.27392578125,0.944198727607727,1.0,0.0,3.0,1.0,0.0
17939400,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9169222116470336,0.5017257928848267,0.4533247649669647,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8821030855178833,0.4491229057312011,0.4276771545410156,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.989630162715912,0.6281046271324158,0.4392113983631134,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8925771713256836,0.4651758372783661,0.4426819980144501,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7452574372291565,0.2666397094726562,1.2147314548492432,284.8962707519531,284.95001220703125,304.9354858398437,294.409912109375,299.957275390625,297.7923583984375,284.89776611328125,1.0,0.6636568307876587,0.3991574645042419,0.3991574645042419,1.0,1.0,-3.576085567474365,1.081957459449768,2.4941282272338867,0.2710563540458679,0.8972128033638,0.8972128033638,0.0,185.98455810546875,193.0,69436.4296875,0.0,3743.23876953125,1.0,278.2566223144531,282.6687927246094,297.4255065917969,301.9286804199219,293.1499938964844,293.1499938964844,278.54998779296875,38348.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924174666404724,1.0,0.0,0.0,3.759512424468994,3.759537935256958,9.430968930246308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.9365234375,0.0,1676.552490234375,1895.4371337890625,0.0,3627.6337890625,0.9315041899681092,1.0,0.0,3.0,1.0,0.0
17939460,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.913904070854187,0.5014381408691406,0.4527950882911682,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8798757791519165,0.4493013322353363,0.4277043342590332,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9882950186729432,0.6299715042114258,0.4403041899204254,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8903903365135193,0.4655013084411621,0.442831426858902,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7434940934181213,0.2667042016983032,1.2147009372711182,285.0182800292969,284.95001220703125,304.9431457519531,294.42010498046875,299.9571228027344,297.7934875488281,285.0199584960937,1.0,0.6645921468734741,0.3985909223556518,0.3985909223556518,1.0,1.0,-3.5769307613372803,1.0805506706237793,2.496380090713501,0.2693668603897095,0.9819502830505372,0.9819502830505372,0.0,187.56915283203125,193.0,68555.171875,0.0,3755.0654296875,1.0,278.5038452148437,282.8075561523437,297.3893737792969,301.7239074707031,293.1499938964844,293.1499938964844,278.54998779296875,34367.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185194373130798,1.0,0.0,0.0,3.800992488861084,3.8010177612304688,9.640228881835355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.8154296875,0.0,1695.0142822265625,1895.4371337890625,0.0,3575.48876953125,0.9393399357795716,1.0,0.0,3.0,1.0,0.0
17939520,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.912236988544464,0.5013276934623718,0.4527270197868347,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.878686785697937,0.4495998024940491,0.4280117452144623,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.987901210784912,0.63199782371521,0.4417305290699005,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.889281690120697,0.4659949541091919,0.4433020949363708,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7425697445869446,0.2668982744216919,1.2155967950820925,285.0131530761719,284.95001220703125,304.9505615234375,294.4303283691406,299.9580383300781,297.7960510253906,285.0120849609375,1.0,0.665677547454834,0.3980243504047394,0.3980243504047394,1.0,1.0,-3.580575704574585,1.0801032781600952,2.5004723072052,0.2680665850639343,1.0,1.0,0.0,188.72203063964844,196.0,68754.34375,0.0,3771.31591796875,1.0,278.5432434082031,282.8038635253906,297.40997314453125,301.7948913574219,293.1499938964844,293.1499938964844,278.25,33653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167662262916564,1.0,0.0,0.0,3.858296155929565,3.858321666717529,9.933090723279747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.5712890625,0.0,1758.9293212890625,1895.4371337890625,0.0,3559.28564453125,0.9505578875541688,1.0,0.0,3.0,1.0,0.0
17939580,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.909916877746582,0.5005635023117065,0.4524337649345398,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8769679665565491,0.4495089948177337,0.4281928539276123,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9869906902313232,0.6333925127983093,0.4429852664470672,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8876469135284424,0.4660892784595489,0.4436664581298828,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7412676215171814,0.2668640613555908,1.2163161039352417,284.8793334960937,284.95001220703125,304.9577941894531,294.4405822753906,299.95440673828125,297.79229736328125,284.8768310546875,1.0,0.6667546629905701,0.3974578082561493,0.3974578082561493,1.0,1.0,-3.583261728286743,1.079317331314087,2.503944396972656,0.2667693495750427,0.9105932712554932,0.9105932712554932,0.0,190.1658477783203,196.0,69840.1875,0.0,3786.94140625,1.0,278.2939453125,282.65087890625,297.4674987792969,302.0336303710937,293.1499938964844,293.1499938964844,278.25,37043.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220903515815736,1.0,0.0,0.0,3.8375661373138414,3.837592124938965,9.826640052779112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0888671875,0.0,1760.234375,1895.4371337890625,0.0,3608.43701171875,0.9463469982147216,1.0,0.0,3.0,1.0,0.0
17939640,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9063965678215028,0.4996115267276764,0.4516522884368896,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8742331266403198,0.4492715299129486,0.4280591011047363,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.985088348388672,0.634602963924408,0.4438745975494385,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8849559426307678,0.4659983217716217,0.4436849057674408,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7391554713249207,0.2666879594326019,1.2160407304763794,284.8959655761719,284.95001220703125,304.9647827148437,294.4508056640625,299.94940185546875,297.7869873046875,284.8974914550781,1.0,0.66766357421875,0.3968912363052368,0.3968912363052368,1.0,1.0,-3.5829243659973145,1.0775002241134644,2.50542426109314,0.2650651037693023,0.8996307849884033,0.8996307849884033,0.0,192.07101440429688,199.0,69599.6953125,0.0,3797.757568359375,1.0,278.2565612792969,282.66717529296875,297.4664001464844,301.9804382324219,293.1499938964844,293.1499938964844,278.1499938964844,38327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233317971229552,1.0,0.0,0.0,3.769655704498291,3.769681453704834,9.481928486820834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.3017578125,0.0,1688.3941650390625,1895.4371337890625,0.0,3619.874267578125,0.9337493181228638,1.0,0.0,3.0,1.0,0.0
17939700,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.903404176235199,0.4988677203655243,0.4509931802749634,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8718405365943909,0.4491327702999115,0.4279695749282837,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9834843277931212,0.6359990239143372,0.4448483884334564,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8825997114181519,0.4660079777240753,0.4437334537506103,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7372799515724182,0.2665577530860901,1.21572744846344,284.8863220214844,284.95001220703125,304.9715270996094,294.4610290527344,299.9458923339844,297.783935546875,284.8884582519531,1.0,0.6685349345207214,0.3963246941566467,0.3963246941566467,1.0,1.0,-3.582875490188598,1.075783133506775,2.5070924758911133,0.2633366286754608,0.8729259967803955,0.8729259967803955,0.0,193.800048828125,199.0,69617.9453125,0.0,3808.229248046875,1.0,278.1669006347656,282.6517333984375,297.4706726074219,302.0000305175781,293.1499938964844,293.1499938964844,278.1499938964844,39318.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240004420280457,1.0,0.0,0.0,3.7074804306030273,3.707505702972412,9.171725423584576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.3623046875,0.0,1623.2850341796875,1895.4371337890625,0.0,3626.030029296875,0.9200498461723328,1.0,0.0,3.0,1.0,0.0
17939760,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.900865375995636,0.4983160495758056,0.4504570364952087,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8697715401649475,0.4490966498851776,0.4279371500015259,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9821714162826538,0.6375698447227478,0.4459048807621002,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8805752396583557,0.466136485338211,0.4438464641571045,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7356509566307068,0.2664960622787475,1.215549349784851,284.9173278808594,284.95001220703125,304.97802734375,294.47119140625,299.94366455078125,297.7826538085937,284.9188232421875,1.0,0.669405460357666,0.3957690894603729,0.3957690894603729,1.0,1.0,-3.5833816528320312,1.074284315109253,2.5090973377227783,0.2616928815841675,0.8780637383460999,0.8780637383460999,0.0,195.3752899169922,202.0,69427.0703125,0.0,3819.169677734375,1.0,278.1526794433594,282.6796264648437,297.4672546386719,301.9566650390625,293.1499938964844,293.1499938964844,278.45001220703125,38398.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922906219959259,1.0,0.0,0.0,3.6633222103118896,3.663346767425537,8.954544910011464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.2275390625,0.0,1566.050048828125,1895.4371337890625,0.0,3615.95458984375,0.9102596640586852,1.0,0.0,3.0,1.0,0.0
17939820,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8990203142166138,0.4982384741306305,0.4501851201057434,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8682940602302551,0.4493481516838074,0.4280609488487243,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9814354181289672,0.6395944952964783,0.4471535086631775,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.879168689250946,0.4665938913822174,0.4441409111022949,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7344940900802612,0.2666429281234741,1.2158788442611694,285.0314025878906,284.95001220703125,304.9842834472656,294.4813537597656,299.94451904296875,297.78564453125,285.03228759765625,1.0,0.6703541874885559,0.3952134549617767,0.3952134549617767,1.0,1.0,-3.585449457168579,1.0733184814453125,2.5121309757232666,0.2601858377456665,0.9635621309280396,0.9635621309280396,0.0,196.6733856201172,202.0,68668.203125,0.0,3832.391845703125,1.0,278.4010925292969,282.8094482421875,297.44073486328125,301.7745361328125,293.1499938964844,293.1499938964844,278.45001220703125,33915.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167570471763612,1.0,0.0,0.0,3.718071460723877,3.718095541000366,9.224200425705932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.7060546875,0.0,1594.340087890625,1895.4371337890625,0.0,3559.20068359375,0.9204432368278505,1.0,0.0,3.0,1.0,0.0
17939880,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8978939652442932,0.4981934130191803,0.4502288997173309,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8674294948577881,0.4496338963508606,0.428389310836792,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.981303572654724,0.6416093111038208,0.4486259520053863,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.87841796875,0.4671348333358764,0.4446880221366882,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7338558435440063,0.2668731808662414,1.217010259628296,285.01904296875,284.95001220703125,304.9902648925781,294.4914855957031,299.9452209472656,297.7884826660156,285.0176696777344,1.0,0.6714557409286499,0.3946578502655029,0.3946578502655029,1.0,1.0,-3.589686632156372,1.0730817317962646,2.5166046619415283,0.2589852809906006,0.981054186820984,0.981054186820984,0.0,197.7211761474609,205.0,68922.015625,0.0,3849.619384765625,1.0,278.4425354003906,282.79937744140625,297.4676513671875,301.85955810546875,293.1499938964844,293.1499938964844,278.1499938964844,33267.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150102734565736,1.0,0.0,0.0,3.782806873321533,3.78283166885376,9.548201660436462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.2626953125,0.0,1664.8106689453125,1895.4371337890625,0.0,3543.041259765625,0.9332520961761476,1.0,0.0,3.0,1.0,0.0
17939940,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8959684371948242,0.4974586367607116,0.4499736130237579,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8658877015113831,0.4494960606098175,0.4285394549369812,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9804393649101256,0.64289790391922,0.449835866689682,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8769870400428772,0.4672421813011169,0.4450779557228088,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7327234745025635,0.2668522894382477,1.21783185005188,284.8860168457031,284.95001220703125,304.9959411621094,294.50152587890625,299.9408264160156,297.7843017578125,284.8840026855469,1.0,0.6725358366966248,0.3941022157669067,0.3941022157669067,1.0,1.0,-3.59248161315918,1.0723453760147097,2.52013635635376,0.2577243149280548,0.8928384184837341,0.8928384184837341,0.0,199.1600646972656,205.0,69973.7890625,0.0,3865.58740234375,1.0,278.19549560546875,282.6484375,297.5276184082031,302.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,37024.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920404016971588,1.0,0.0,0.0,3.761250495910645,3.761275768280029,9.439690984436312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.259765625,0.0,1668.396484375,1895.4371337890625,0.0,3592.886474609375,0.9290756583213806,1.0,0.0,3.0,1.0,0.0
17940000,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8929089903831482,0.4965516328811645,0.4492276310920715,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8633840084075928,0.4492149949073791,0.4283642768859863,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9785379767417908,0.6439960598945618,0.4506496787071228,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8745484948158264,0.4671677947044372,0.4451112151145935,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7308120727539062,0.2666889727115631,1.2176178693771362,284.9044494628906,284.95001220703125,305.0013122558594,294.5115051269531,299.93505859375,297.778564453125,284.9056701660156,1.0,0.6734426021575928,0.3935466110706329,0.3935466110706329,1.0,1.0,-3.5921380519866943,1.0705465078353882,2.521591663360596,0.2560410499572754,0.8860095143318176,0.8860095143318176,0.0,201.0746612548828,208.0,69748.8125,0.0,3876.46630859375,1.0,278.1570739746094,282.6654052734375,297.5272216796875,302.0523376464844,293.1499938964844,293.1499938964844,278.45001220703125,38141.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921707272529602,1.0,0.0,0.0,3.696366310119629,3.696391105651856,9.116818660004355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8681640625,0.0,1601.5972900390625,1895.4371337890625,0.0,3604.905517578125,0.91728276014328,1.0,0.0,3.0,1.0,0.0
17940060,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8905278444290161,0.4962796866893768,0.4487331211566925,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8614413142204285,0.4492938220500946,0.4283110499382019,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9772069454193116,0.6457010507583618,0.4516412615776062,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8726761341094971,0.4674760401248932,0.4452582597732544,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7293031215667725,0.266741394996643,1.2175824642181396,285.019287109375,284.95001220703125,305.00640869140625,294.5214233398437,299.9336853027344,297.779052734375,285.0204467773437,1.0,0.6743505597114563,0.3929970562458038,0.3929970562458038,1.0,1.0,-3.592798948287964,1.0691097974777222,2.5236892700195312,0.2543688714504242,0.967606246471405,0.967606246471405,0.0,202.67581176757807,208.0,68925.7109375,0.0,3888.0048828125,1.0,278.4024963378906,282.7968139648437,297.4920349121094,301.8516845703125,293.1499938964844,293.1499938964844,278.45001220703125,34099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162540435791016,1.0,0.0,0.0,3.7435781955718994,3.743602752685547,9.35119487621705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.2138671875,0.0,1625.2069091796875,1895.4371337890625,0.0,3554.548828125,0.9262453317642212,1.0,0.0,3.0,1.0,0.0
17940120,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8891351819038391,0.4961521327495575,0.4486640393733978,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8603239059448242,0.4494701623916626,0.428515762090683,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9767500162124634,0.6475319862365723,0.4529452919960022,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8716728687286377,0.4679255485534668,0.4457016885280609,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.728460967540741,0.2669030129909515,1.218388319015503,285.0093688964844,284.95001220703125,305.0111694335937,294.53125,299.93316650390625,297.7807312011719,285.0081481933594,1.0,0.6753925085067749,0.3924475014209747,0.3924475014209747,1.0,1.0,-3.596031665802002,1.068537354469299,2.527494192123413,0.2530424892902374,0.9831349849700928,0.9831349849700928,0.0,203.877685546875,211.0,69137.5234375,0.0,3903.694580078125,1.0,278.4428405761719,282.78936767578125,297.5124206542969,301.9239807128906,293.1499938964844,293.1499938964844,278.1499938964844,33499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146702885627748,1.0,0.0,0.0,3.8033409118652335,3.80336594581604,9.652144399296958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.990234375,0.0,1691.0615234375,1895.4371337890625,0.0,3539.89404296875,0.938025712966919,1.0,0.0,3.0,1.0,0.0
17940180,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8871802091598511,0.4953889548778534,0.4483635723590851,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8587419390678406,0.4492616951465606,0.4285856485366821,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9757603406906128,0.6487271189689636,0.4540642201900482,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8702005743980408,0.4679760038852691,0.4460259675979614,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7272750735282898,0.2668338716030121,1.2189654111862185,284.8782653808594,284.95001220703125,305.015625,294.5409851074219,299.9281005859375,297.7762145996094,284.8764343261719,1.0,0.6764129400253296,0.3918979465961456,0.3918979465961456,1.0,1.0,-3.5981924533843994,1.0675930976867676,2.530599355697632,0.2517053484916687,0.8932543992996216,0.8932543992996216,0.0,205.3714904785156,211.0,70156.71875,0.0,3918.435302734375,1.0,278.19512939453125,282.6405639648437,297.5684814453125,302.1596984863281,293.1499938964844,293.1499938964844,278.1499938964844,37279.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200093746185304,1.0,0.0,0.0,3.777052879333496,3.77707839012146,9.519176842331944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.5888671875,0.0,1689.0726318359375,1895.4371337890625,0.0,3589.2451171875,0.9327770471572876,1.0,0.0,3.0,1.0,0.0
17940240,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8842512369155884,0.4944834113121032,0.4476068317890167,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8563490509986877,0.448933869600296,0.4283563792705536,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9738444685935974,0.6497812271118164,0.4548310935497284,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8678714036941528,0.4678699374198913,0.4460184574127197,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7254124283790588,0.2666400074958801,1.218578815460205,284.8995056152344,284.95001220703125,305.01971435546875,294.55059814453125,299.9219665527344,297.77056884765625,284.90087890625,1.0,0.6772665977478027,0.3913483917713165,0.3913483917713165,1.0,1.0,-3.59745717048645,1.0656733512878418,2.5317838191986084,0.2499811649322509,0.8861902952194214,0.8861902952194214,0.0,207.2879333496093,214.0,69899.8046875,0.0,3928.329345703125,1.0,278.1569519042969,282.6604919433594,297.5660095214844,302.10302734375,293.1499938964844,293.1499938964844,278.45001220703125,38363.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211871027946472,1.0,0.0,0.0,3.708041667938232,3.708066463470459,9.174501656161738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2451171875,0.0,1616.66943359375,1895.4371337890625,0.0,3600.109619140625,0.9200572967529296,1.0,0.0,3.0,1.0,0.0
17940300,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8820239305496216,0.4942267835140228,0.4471198618412018,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8545319437980652,0.4489801228046417,0.4282657504081726,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9725599884986876,0.6514722108840942,0.4558025598526001,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8661282658576965,0.4681640267372131,0.44614377617836,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7239698171615601,0.2666753828525543,1.218435287475586,285.0165100097656,284.95001220703125,305.0234680175781,294.5600891113281,299.9203186035156,297.77130126953125,285.0177307128906,1.0,0.6781313419342041,0.3907988667488098,0.3907988667488098,1.0,1.0,-3.5979013442993164,1.0641560554504397,2.533745288848877,0.2482706904411316,0.9679791927337646,0.9679791927337646,0.0,208.86428833007807,214.0,69054.1875,0.0,3939.182861328125,1.0,278.4027404785156,282.7940979003906,297.52996826171875,301.8991394042969,293.1499938964844,293.1499938964844,278.45001220703125,34246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156302809715272,1.0,0.0,0.0,3.75291919708252,3.752943992614746,9.397919598086446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.873046875,0.0,1637.2259521484375,1895.4371337890625,0.0,3548.77880859375,0.9284605979919434,1.0,0.0,3.0,1.0,0.0
17940360,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8807562589645386,0.4941181242465973,0.4470650553703308,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8535079956054688,0.4491293728351593,0.4284416139125824,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9721699953079224,0.6532963514328003,0.4570991992950439,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8652259111404419,0.4686065316200256,0.4465765058994293,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.72318434715271,0.2668271958827972,1.219177007675171,285.0078430175781,284.95001220703125,305.02685546875,294.5694580078125,299.9197692871094,297.77325439453125,285.0067138671875,1.0,0.6791387796401978,0.3902795910835266,0.3902795910835266,1.0,1.0,-3.6010172367095947,1.0636180639266968,2.5373990535736084,0.2470001727342605,0.983632504940033,0.983632504940033,0.0,210.03482055664065,217.0,69253.0390625,0.0,3954.443359375,1.0,278.44293212890625,282.7879638671875,297.5498962402344,301.96990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33611.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913972020149231,1.0,0.0,0.0,3.810862064361572,3.810887336730957,9.690356819191948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.1943359375,0.0,1700.948486328125,1895.4371337890625,0.0,3533.427978515625,0.9398047924041748,1.0,0.0,3.0,1.0,0.0
17940420,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8789536356925964,0.4933750927448272,0.4467812180519104,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8520473837852478,0.4488956928253174,0.428486168384552,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9712483286857604,0.6544793248176575,0.4582111835479736,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8638818860054016,0.4686516523361206,0.4468942880630493,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7220689654350281,0.2667519748210907,1.2197145223617554,284.87750244140625,284.95001220703125,305.0298767089844,294.57867431640625,299.9145812988281,297.7689819335937,284.8757629394531,1.0,0.6801314353942871,0.3897603452205658,0.3897603452205658,1.0,1.0,-3.603103876113892,1.0627305507659912,2.5403733253479004,0.2457323372364044,0.8938943147659302,0.8938943147659302,0.0,211.50001525878903,217.0,70267.0390625,0.0,3968.864501953125,1.0,278.1949768066406,282.6398620605469,297.60552978515625,302.2047424316406,293.1499938964844,293.1499938964844,278.1499938964844,37356.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192473292350768,1.0,0.0,0.0,3.7833714485168457,3.7833969593048096,9.55105292632652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.7421875,0.0,1697.196044921875,1895.4371337890625,0.0,3582.210693359375,0.9342561960220336,1.0,0.0,3.0,1.0,0.0
17940480,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8762161135673523,0.4924871027469635,0.4460408091545105,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8498151898384094,0.4485427737236023,0.4282325506210327,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.96939617395401,0.6555188298225403,0.4589676260948181,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8617194294929504,0.4685401618480682,0.4468809366226196,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7202867865562439,0.2665537893772125,1.2193012237548828,284.8992004394531,284.95001220703125,305.03253173828125,294.5877685546875,299.9082946777344,297.7635498046875,284.9006042480469,1.0,0.6809624433517456,0.389241099357605,0.389241099357605,1.0,1.0,-3.6023073196411133,1.060876488685608,2.541430711746216,0.2440826892852783,0.8869561553001404,0.8869561553001404,0.0,213.3931427001953,220.0,70005.46875,0.0,3978.458740234375,1.0,278.15692138671875,282.66021728515625,297.6026916503906,302.1472473144531,293.1499938964844,293.1499938964844,278.45001220703125,38409.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920384407043457,1.0,0.0,0.0,3.713776588439941,3.713801622390747,9.202902333527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.85546875,0.0,1623.6309814453125,1895.4371337890625,0.0,3592.705322265625,0.921375334262848,1.0,0.0,3.0,1.0,0.0
17940540,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8741369843482971,0.492244005203247,0.4455670416355133,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8481160998344421,0.4485637247562408,0.4281176328659057,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9681665301322936,0.6571993827819824,0.4599297344684601,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8601019382476807,0.4688290059566498,0.4470006227493286,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7188995480537415,0.2665857076644897,1.2191375494003296,285.0166320800781,284.95001220703125,305.0347595214844,294.5966796875,299.9065246582031,297.76446533203125,285.01788330078125,1.0,0.6818079948425293,0.3887218534946441,0.3887218534946441,1.0,1.0,-3.6026957035064697,1.0594253540039062,2.5432705879211426,0.2424443960189819,0.9690296053886414,0.9690296053886414,0.0,214.95204162597656,220.0,69152.890625,0.0,3989.08056640625,1.0,278.4028625488281,282.7944030761719,297.5663452148437,301.94256591796875,293.1499938964844,293.1499938964844,278.45001220703125,34281.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148206114768982,1.0,0.0,0.0,3.758108139038086,3.758132934570313,9.423924893781076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.3515625,0.0,1643.5648193359375,1895.4371337890625,0.0,3541.285400390625,0.929651975631714,1.0,0.0,3.0,1.0,0.0
17940600,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8729647397994995,0.49214768409729,0.4455233216285705,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8471594452857971,0.4486875534057617,0.4282694160938263,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9678217768669128,0.6590123772621155,0.4612191021442413,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8592749238014221,0.4692657589912414,0.4474280476570129,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7181488871574402,0.2667343318462372,1.2198630571365356,285.0082092285156,284.95001220703125,305.03662109375,294.6054077148437,299.9056396484375,297.7666320800781,285.007080078125,1.0,0.6827986836433411,0.3882026076316833,0.3882026076316833,1.0,1.0,-3.6057615280151367,1.058865308761597,2.54689621925354,0.2411555498838424,0.9849357604980468,0.9849357604980468,0.0,216.1101837158203,223.0,69348.40625,0.0,4004.195556640625,1.0,278.44293212890625,282.7884521484375,297.5858154296875,302.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,33633.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131696820259094,1.0,0.0,0.0,3.8156793117523193,3.815704345703125,9.714869975141482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.9326171875,0.0,1706.9150390625,1895.4371337890625,0.0,3525.99609375,0.9409093260765076,1.0,0.0,3.0,1.0,0.0
17940660,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8712767958641052,0.4914159476757049,0.4452497959136963,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8457841277122498,0.448427140712738,0.4282893538475036,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9669398665428162,0.6601752638816833,0.4623203873634338,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8580232858657837,0.4693022072315216,0.4477389752864837,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7170679569244385,0.2666549980640411,1.2203837633132937,284.87762451171875,284.95001220703125,305.0380249023437,294.6139831542969,299.9000549316406,297.7624816894531,284.8758239746094,1.0,0.6837758421897888,0.3876877725124359,0.3876877725124359,1.0,1.0,-3.607789516448975,1.057961344718933,2.549828052520752,0.2398756891489029,0.8951094150543213,0.8951094150543213,0.0,217.5678100585937,223.0,70364.1328125,0.0,4018.463134765625,1.0,278.19488525390625,282.6401062011719,297.64080810546875,302.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,37352.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184460639953612,1.0,0.0,0.0,3.788352489471436,3.7883782386779785,9.576218644724577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.048828125,0.0,1703.1116943359375,1895.4371337890625,0.0,3574.810791015625,0.935381293296814,1.0,0.0,3.0,1.0,0.0
17940720,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8686912655830383,0.4905352592468261,0.4445179104804992,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8436709642410278,0.448045402765274,0.4280096888542175,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.965124249458313,0.6611905694007874,0.4630608558654785,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8559869527816772,0.469179093837738,0.4477160274982452,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7153158783912659,0.2664513289928436,1.2199491262435913,284.8989562988281,284.95001220703125,305.0390319824219,294.6223449707031,299.8933410644531,297.7571105957031,284.9003601074219,1.0,0.6845916509628296,0.3871729075908661,0.3871729075908661,1.0,1.0,-3.606915235519409,1.0560898780822754,2.550825595855713,0.2382154613733291,0.8878944516181946,0.8878944516181946,0.0,219.4574279785156,226.0,70099.3671875,0.0,4027.8359375,1.0,278.1568908691406,282.6602478027344,297.6373596191406,302.1888732910156,293.1499938964844,293.1499938964844,278.45001220703125,38416.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195944666862488,1.0,0.0,0.0,3.718703269958496,3.7187283039093018,9.227335908690292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.685546875,0.0,1629.3770751953125,1895.4371337890625,0.0,3585.415283203125,0.9224757552146912,1.0,0.0,3.0,1.0,0.0
17940780,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8667272329330444,0.4902976751327514,0.4440498352050781,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8420558571815491,0.4480376839637756,0.4278678596019745,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9639242887496948,0.6628528237342834,0.4640080034732818,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8544612526893616,0.4694567322731018,0.4478249847888946,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7139421105384827,0.2664777636528015,1.2197612524032593,285.0166015625,284.95001220703125,305.03961181640625,294.6304931640625,299.8911437988281,297.7581481933594,285.0178527832031,1.0,0.6854220032691956,0.3866580724716186,0.3866580724716186,1.0,1.0,-3.6072182655334473,1.054616928100586,2.5526013374328613,0.236561432480812,0.9700539708137512,0.9700539708137512,0.0,221.0149078369141,226.0,69238.96875,0.0,4038.244140625,1.0,278.4029541015625,282.79473876953125,297.600341796875,301.9830322265625,293.1499938964844,293.1499938964844,278.45001220703125,34302.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140537977218628,1.0,0.0,0.0,3.762555599212648,3.762580394744873,9.446243893762584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5830078125,0.0,1648.9398193359375,1895.4371337890625,0.0,3534.185302734375,0.9306623935699464,1.0,0.0,3.0,1.0,0.0
17940840,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8656269311904907,0.4902079999446869,0.4440115392208099,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8411436080932617,0.4481337666511535,0.4279933571815491,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9636049866676332,0.6646490693092346,0.4652858078479767,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8536862134933472,0.4698829352855682,0.4482424855232239,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7131995558738708,0.2666212916374206,1.2204639911651611,285.0082702636719,284.95001220703125,305.03973388671875,294.638427734375,299.88983154296875,297.7603759765625,285.00714111328125,1.0,0.6863977909088135,0.3861432373523712,0.3861432373523712,1.0,1.0,-3.61020565032959,1.0540337562561035,2.5561716556549072,0.2352552562952041,0.9860463738441468,0.9860463738441468,0.0,222.1718139648437,229.0,69430.2265625,0.0,4053.204345703125,1.0,278.4429626464844,282.7889709472656,297.6190490722656,302.05224609375,293.1499938964844,293.1499938964844,278.1499938964844,33651.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91242516040802,1.0,0.0,0.0,3.8197641372680655,3.819789409637451,9.7356814876548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.8837890625,0.0,1711.979248046875,1895.4371337890625,0.0,3519.09619140625,0.9418438673019408,1.0,0.0,3.0,1.0,0.0
