time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8640365600585938,0.4894837737083435,0.4437444806098938,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8398342728614807,0.4478454291820526,0.4279873967170715,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9627513885498048,0.6657882332801819,0.4663734436035156,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8525082468986511,0.4699073433876037,0.4485431015491485,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.712125301361084,0.26653653383255,1.2209619283676147,284.8774719238281,284.95001220703125,305.03936767578125,294.6461486816406,299.8837585449219,297.7563171386719,284.8756408691406,1.0,0.6873602271080017,0.3856284022331238,0.3856284022331238,1.0,1.0,-3.612154245376587,1.0530952215194702,2.559058904647827,0.233950674533844,0.8960506319999695,0.8960506319999695,0.0,223.6287078857422,229.0,70445.9375,0.0,4067.302734375,1.0,278.1947937011719,282.640380859375,297.6731262207031,302.28570556640625,293.1499938964844,293.1499938964844,278.1499938964844,37352.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917712926864624,1.0,0.0,0.0,3.792490005493164,3.792515754699707,9.59714725468075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.412109375,0.0,1708.066162109375,1895.4371337890625,0.0,3568.036865234375,0.936316192150116,1.0,0.0,3.0,1.0,0.0
17940960,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8615893125534058,0.4886083304882049,0.4430185854434967,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8378203511238098,0.4474348127841949,0.4276812374591827,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9609679579734802,0.6667770743370056,0.4670960009098053,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8505810499191284,0.4697705805301666,0.4485081434249878,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7103672623634338,0.2663267254829407,1.2205021381378174,284.89862060546875,284.95001220703125,305.03857421875,294.65362548828125,299.87664794921875,297.7509765625,284.8999938964844,1.0,0.6881611347198486,0.3851353228092193,0.3851353228092193,1.0,1.0,-3.611189126968384,1.0512511730194092,2.5599379539489746,0.2323343753814697,0.8885983824729919,0.8885983824729919,0.0,225.51861572265625,232.0,70177.2578125,0.0,4076.4384765625,1.0,278.1568603515625,282.6604309082031,297.6687927246094,302.226318359375,293.1499938964844,293.1499938964844,278.45001220703125,38426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188776016235352,1.0,0.0,0.0,3.722644090652466,3.722669124603272,9.246903118764748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.822265625,0.0,1634.017578125,1895.4371337890625,0.0,3578.796630859375,0.9233633279800416,1.0,0.0,3.0,1.0,0.0
17941020,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8597318530082703,0.4883748888969421,0.4425548315048218,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8362759947776794,0.447398841381073,0.4275127351284027,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.959796130657196,0.6684194803237915,0.4680270254611969,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.849136471748352,0.4700357615947723,0.448604941368103,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7089800834655762,0.2663474380970001,1.2202885150909424,285.0163879394531,284.95001220703125,305.03729248046875,294.6608581542969,299.87408447265625,297.7520751953125,285.0176696777344,1.0,0.6889764666557312,0.3846422731876373,0.3846422731876373,1.0,1.0,-3.6114001274108887,1.0498077869415283,2.5615923404693604,0.230730339884758,0.9707542657852172,0.9707542657852172,0.0,227.0763397216797,232.0,69309.203125,0.0,4086.622314453125,1.0,278.4030456542969,282.7951965332031,297.6309509277344,302.0191650390625,293.1499938964844,293.1499938964844,278.45001220703125,34323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133636951446532,1.0,0.0,0.0,3.766026020050049,3.7660508155822754,9.463676633458816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.8359375,0.0,1653.18359375,1895.4371337890625,0.0,3527.793212890625,0.9314548373222352,1.0,0.0,3.0,1.0,0.0
17941080,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8586980104446411,0.4882904291152954,0.4425207376480102,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8354008197784424,0.4474676549434662,0.4276123046875,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9594999551773072,0.6701971888542175,0.4692920446395874,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.848406970500946,0.4704502820968628,0.4490113854408264,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7082313895225525,0.2664857804775238,1.2209676504135132,285.0081787109375,284.95001220703125,305.0354919433594,294.6678161621094,299.87237548828125,297.7544250488281,285.00701904296875,1.0,0.6899374127388,0.3841491937637329,0.3841491937637329,1.0,1.0,-3.614304304122925,1.0492537021636963,2.5650506019592285,0.2294733375310897,0.9867663979530334,0.9867663979530334,0.0,228.23297119140625,235.0,69496.0859375,0.0,4101.4169921875,1.0,278.4429931640625,282.7895812988281,297.648681640625,302.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,33670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911761462688446,1.0,0.0,0.0,3.8228602409362793,3.822885513305664,9.75147031567758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.3642578125,0.0,1715.8685302734375,1895.4371337890625,0.0,3512.943603515625,0.9425557851791382,1.0,0.0,3.0,1.0,0.0
17941140,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8571985363960266,0.4875727593898773,0.4422590136528015,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8341472148895264,0.4471523463726043,0.4275810718536377,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.958673894405365,0.6713113784790039,0.4703649580478668,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8472949266433716,0.4704620242118835,0.4493008553981781,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7071518301963806,0.2663957476615906,1.2214430570602417,284.8772277832031,284.95001220703125,305.0332336425781,294.6745300292969,299.86590576171875,297.7503967285156,284.8753967285156,1.0,0.6908850073814392,0.3836561441421509,0.3836561441421509,1.0,1.0,-3.616170644760132,1.0483461618423462,2.567824602127075,0.2282207012176513,0.8966391682624817,0.8966391682624817,0.0,229.6895294189453,235.0,70510.40625,0.0,4115.33642578125,1.0,278.1947326660156,282.6408996582031,297.7016906738281,302.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,37361.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170658588409424,1.0,0.0,0.0,3.7954723834991455,3.795498132705689,9.612248277335311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.27734375,0.0,1711.7060546875,1895.4371337890625,0.0,3562.05615234375,0.9369949102401732,1.0,0.0,3.0,1.0,0.0
17941200,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8548816442489624,0.4867023527622223,0.4415386617183685,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8322178721427917,0.4467143416404724,0.4272495806217193,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.956925094127655,0.6722733378410339,0.4710691273212433,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8454669713973999,0.4703116118907928,0.4492536187171936,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7054003477096558,0.2661803662776947,1.2209597826004028,284.898193359375,284.95001220703125,305.0304260253906,294.6809387207031,299.85821533203125,297.7450866699219,284.89959716796875,1.0,0.6916711926460266,0.3831630647182464,0.3831630647182464,1.0,1.0,-3.615116596221924,1.0464723110198977,2.5686442852020264,0.2265975177288055,0.888951301574707,0.888951301574707,0.0,231.57911682128903,238.0,70236.0546875,0.0,4124.2333984375,1.0,278.1568298339844,282.6608581542969,297.6963195800781,302.2587585449219,293.1499938964844,293.1499938964844,278.45001220703125,38444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182511568069458,1.0,0.0,0.0,3.7253549098968506,3.7253801822662354,9.260375577468948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6982421875,0.0,1637.2974853515625,1895.4371337890625,0.0,3573.01025390625,0.923973560333252,1.0,0.0,3.0,1.0,0.0
17941260,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8531239032745361,0.4864722192287445,0.4410786926746368,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8307325839996338,0.4466511607170105,0.4270555377006531,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9557822346687316,0.6738947033882141,0.4719834327697754,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8440956473350525,0.4705640077590942,0.4493380784988403,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7040386199951172,0.2661958336830139,1.2207225561141968,285.01611328125,284.95001220703125,305.027099609375,294.68707275390625,299.855224609375,297.7462463378906,285.01739501953125,1.0,0.6924718022346497,0.3826978504657745,0.3826978504657745,1.0,1.0,-3.6152381896972656,1.045073628425598,2.570164442062378,0.2250611633062362,0.971099615097046,0.971099615097046,0.0,233.13677978515625,238.0,69361.515625,0.0,4134.193359375,1.0,278.4031066894531,282.7958679199219,297.6574401855469,302.0500793457031,293.1499938964844,293.1499938964844,278.45001220703125,34343.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127671122550964,1.0,0.0,0.0,3.768319129943848,3.768343925476074,9.475205047237978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.65234375,0.0,1656.035888671875,1895.4371337890625,0.0,3522.265869140625,0.9319825172424316,1.0,0.0,3.0,1.0,0.0
17941320,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8521507978439331,0.4863915145397186,0.441047728061676,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8298869132995605,0.4466934204101562,0.4271300435066223,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9555070400238036,0.6756522059440613,0.4732347130775451,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8434063196182251,0.470966100692749,0.4497329592704773,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7033151984214783,0.2663291990756988,1.221379637718201,285.0079345703125,284.95001220703125,305.02325439453125,294.6929016113281,299.8531494140625,297.7486267089844,285.0068054199219,1.0,0.693418025970459,0.3822326064109802,0.3822326064109802,1.0,1.0,-3.618058919906616,1.0445683002471924,2.5734903812408447,0.2238751649856567,0.9870586395263672,0.9870586395263672,0.0,234.29331970214844,241.0,69543.78125,0.0,4148.81787109375,1.0,278.4429931640625,282.7903747558594,297.6740417480469,302.11669921875,293.1499938964844,293.1499938964844,278.1499938964844,33689.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111952781677246,1.0,0.0,0.0,3.8247885704040527,3.8248140811920166,9.761311048350765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.810546875,0.0,1718.3486328125,1895.4371337890625,0.0,3507.693359375,0.9430035948753356,1.0,0.0,3.0,1.0,0.0
17941380,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.850734531879425,0.4856791496276855,0.4407901167869568,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8286780118942261,0.44635209441185,0.4270742535591125,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9547073245048524,0.6767402291297913,0.4742918908596039,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8423524498939514,0.4709645509719848,0.4500105679035187,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7022746801376343,0.2662341594696045,1.2218334674835205,284.8769836425781,284.95001220703125,305.01885986328125,294.6983947753906,299.84625244140625,297.74462890625,284.8751525878906,1.0,0.6943509578704834,0.3817673623561859,0.3817673623561859,1.0,1.0,-3.619841575622559,1.0437111854553225,2.5761303901672363,0.2226960211992263,0.896830677986145,0.896830677986145,0.0,235.7498016357422,241.0,70554.8984375,0.0,4162.5517578125,1.0,278.1947021484375,282.6417236328125,297.725830078125,302.3476257324219,293.1499938964844,293.1499938964844,278.1499938964844,37376.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165214896202089,1.0,0.0,0.0,3.7971246242523193,3.797150135040283,9.620617902328377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0693359375,0.0,1713.812255859375,1895.4371337890625,0.0,3557.0224609375,0.937377154827118,1.0,0.0,3.0,1.0,0.0
17941440,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8485380411148071,0.4848134815692901,0.440074622631073,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8268164396286011,0.4458882212638855,0.4267186522483825,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9529946446418762,0.6776749491691589,0.4749771058559418,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8406132459640503,0.470800518989563,0.4499507546424866,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7005817294120789,0.2660139203071594,1.2213287353515625,284.8979187011719,284.95001220703125,305.0138854980469,294.7035827636719,299.8381042480469,297.7393493652344,284.8993225097656,1.0,0.6951226592063904,0.3813021183013916,0.3813021183013916,1.0,1.0,-3.6187007427215576,1.0418908596038818,2.576809883117676,0.2211503833532333,0.8890416622161865,0.8890416622161865,0.0,237.6387481689453,229.0,70275.5390625,0.0,4171.20947265625,1.0,278.1568298339844,282.6617431640625,297.71923828125,302.28533935546875,293.1499938964844,293.1499938964844,278.45001220703125,38461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177317023277284,1.0,0.0,0.0,3.7267117500305176,3.7267370223999023,9.267122322853538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.1572265625,0.0,1639.0023193359375,1895.4371337890625,0.0,3568.21044921875,0.9242871403694152,1.0,0.0,3.0,1.0,0.0
17941500,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8492512106895447,0.4845884144306183,0.4395158588886261,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8276181221008301,0.4458001255989074,0.4263923168182373,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.954927384853363,0.679275393486023,0.4757945835590362,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8416237235069275,0.4710403978824615,0.4499145746231079,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7013891339302063,0.2660257816314697,1.2205575704574585,285.0151062011719,284.95001220703125,305.00836181640625,294.7084350585937,299.8345642089844,297.7406921386719,285.01629638671875,1.0,0.6941349506378174,0.3808368742465973,0.3808368742465973,1.0,1.0,-3.6176438331604,1.0401020050048828,2.5775418281555176,0.2195346057415008,0.9705297946929932,0.9705297946929932,0.0,236.404052734375,229.0,69380.890625,0.0,4160.79052734375,1.0,278.40313720703125,282.7963256835937,297.6790771484375,302.0746765136719,293.1499938964844,293.1499938964844,278.45001220703125,34375.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122791886329652,1.0,0.0,0.0,3.769075870513916,3.7691009044647217,9.479011850999086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9638671875,0.0,1657.1767578125,1895.4371337890625,0.0,3517.74365234375,0.932165026664734,1.0,0.0,3.0,1.0,0.0
17941560,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8520092368125916,0.4845256507396698,0.4393390715122223,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8302444815635681,0.4458280801773071,0.4262842535972595,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9592798948287964,0.6810210943222046,0.4769137501716614,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8445507287979126,0.4714390337467193,0.4501379132270813,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7039613723754883,0.2661667466163635,1.2204443216323853,285.0058898925781,284.95001220703125,305.00225830078125,294.71295166015625,299.83203125,297.74346923828125,285.0046691894531,1.0,0.6927028894424438,0.380386471748352,0.380386471748352,1.0,1.0,-3.6187782287597656,1.0390758514404297,2.579702377319336,0.2182180881500244,0.985267460346222,0.985267460346222,0.0,233.32443237304688,217.0,69533.15625,0.0,4144.77880859375,1.0,278.4430236816406,282.7903747558594,297.6942138671875,302.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,33751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910709798336029,1.0,0.0,0.0,3.824235200881958,3.824260473251343,9.758487067301758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.03515625,0.0,1718.1676025390625,1895.4371337890625,0.0,3503.18994140625,0.9429086446762084,1.0,0.0,3.0,1.0,0.0
17941620,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8552317023277283,0.483849823474884,0.4389163255691528,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8333427309989929,0.4454872012138366,0.4260226190090179,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9640884399414062,0.6821052432060242,0.4778185486793518,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8480002284049988,0.4714461266994476,0.4502187073230743,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7070004940032959,0.2660944759845733,1.2200199365615845,284.87451171875,284.95001220703125,304.9955749511719,294.71710205078125,299.82476806640625,297.739990234375,284.87274169921875,1.0,0.6907985806465149,0.3799360394477844,0.3799360394477844,1.0,1.0,-3.618638515472412,1.0376259088516235,2.581012487411499,0.2168849259614944,0.893975555896759,0.893975555896759,0.0,229.6394500732422,217.0,70499.6640625,0.0,4121.63525390625,1.0,278.1947326660156,282.64215087890625,297.7442626953125,302.3652038574219,293.1499938964844,293.1499938964844,278.1499938964844,37525.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159958362579346,1.0,0.0,0.0,3.793623685836792,3.793649196624756,9.602886166248936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.56640625,0.0,1710.768798828125,1895.4371337890625,0.0,3552.160400390625,0.936650276184082,1.0,0.0,3.0,1.0,0.0
17941680,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8583629727363586,0.4830428063869476,0.4380298554897308,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.836432158946991,0.4450421929359436,0.4254511594772339,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9687026143074036,0.6830558776855469,0.478341281414032,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8514454364776611,0.471308171749115,0.4499501585960388,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7099701762199402,0.2659156620502472,1.218590497970581,284.8960876464844,284.95001220703125,304.98828125,294.72088623046875,299.8163757324219,297.73541259765625,284.8974609375,1.0,0.6884030699729919,0.3794856071472168,0.3794856071472168,1.0,1.0,-3.61547327041626,1.0351841449737549,2.580289125442505,0.2151756733655929,0.885927677154541,0.885927677154541,0.0,225.72789001464844,205.0,70174.8359375,0.0,4089.13232421875,1.0,278.1568603515625,282.6633605957031,297.7358703613281,302.2980651855469,293.1499938964844,293.1499938964844,278.45001220703125,38611.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171211123466492,1.0,0.0,0.0,3.719991445541382,3.720016479492188,9.233729656443755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.5654296875,0.0,1632.356689453125,1895.4371337890625,0.0,3562.566650390625,0.9228928685188292,1.0,0.0,3.0,1.0,0.0
17941740,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8626898527145386,0.4828843474388122,0.4373995959758758,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8405560255050659,0.4449840486049652,0.4250131845474243,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9743859767913818,0.6846874356269836,0.4790756404399872,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8559867739677429,0.4715856909751892,0.4498092532157898,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7137323021888733,0.2659827768802643,1.217395901679993,285.01300048828125,284.95001220703125,304.9803771972656,294.7242736816406,299.8126220703125,297.7373962402344,285.0141296386719,1.0,0.685785710811615,0.3790352046489715,0.3790352046489715,1.0,1.0,-3.613457202911377,1.033126711845398,2.580330371856689,0.2134685069322586,0.9665990471839904,0.9665990471839904,0.0,221.0065460205078,205.0,69262.75,0.0,4054.710205078125,1.0,278.4029541015625,282.7980041503906,297.6941223144531,302.0838623046875,293.1499938964844,293.1499938964844,278.45001220703125,34454.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115805625915528,1.0,0.0,0.0,3.761123180389404,3.761147975921631,9.439052064408316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.685546875,0.0,1648.4288330078125,1895.4371337890625,0.0,3511.266357421875,0.9304503798484802,1.0,0.0,3.0,1.0,0.0
17941800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8684874773025513,0.4828800559043884,0.4371899366378784,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8459527492523193,0.4450390934944153,0.4248388707637787,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9811652302742004,0.686458945274353,0.4801460206508636,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8619020581245422,0.4720187187194824,0.4499735236167907,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7184473872184753,0.2661783397197723,1.2170873880386353,285.00360107421875,284.95001220703125,304.97186279296875,294.727294921875,299.80975341796875,297.7406616210937,285.0024108886719,1.0,0.6831430196762085,0.3785847723484039,0.3785847723484039,1.0,1.0,-3.614107131958008,1.0319411754608154,2.5821659564971924,0.2120988070964813,0.9804465174674988,0.9804465174674988,0.0,215.5435791015625,193.0,69399.5625,0.0,4022.705078125,1.0,278.4429626464844,282.7922058105469,297.7078857421875,302.1448669433594,293.1499938964844,293.1499938964844,278.1499938964844,33823.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909953236579895,1.0,0.0,0.0,3.815171241760254,3.815196514129639,9.712283599583316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.7060546875,0.0,1707.791259765625,1895.4371337890625,0.0,3496.16943359375,0.9409084916114808,1.0,0.0,3.0,1.0,0.0
17941860,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8743770718574524,0.4822624623775482,0.4367543160915375,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8515048623085022,0.4447251856327057,0.4245346486568451,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9875721335411072,0.6875638365745544,0.4810166656970978,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8679981827735901,0.4720585942268371,0.4500179290771484,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.723134458065033,0.2661593556404114,1.2165826559066772,284.8737487792969,284.95001220703125,304.96270751953125,294.7298889160156,299.8022766113281,297.7375793457031,284.8721618652344,1.0,0.6803634762763977,0.3781766593456268,0.3781766593456268,1.0,1.0,-3.613718509674072,1.0305310487747192,2.5831875801086426,0.21086186170578,0.8895697593688965,0.8895697593688965,0.0,210.1357879638672,193.0,70337.203125,0.0,3988.31396484375,1.0,278.1949462890625,282.6458435058594,297.756591796875,302.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,37678.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152003526687622,1.0,0.0,0.0,3.781533718109131,3.781559467315674,9.54177721723681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.7275390625,0.0,1697.4986572265625,1895.4371337890625,0.0,3544.80029296875,0.9340104460716248,1.0,0.0,3.0,1.0,0.0
17941920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8798458576202393,0.4815174341201782,0.4358756840229034,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8567827939987183,0.4443096220493316,0.4239411056041717,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9932047128677368,0.6885409355163574,0.4815194010734558,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8737847805023193,0.4719564318656921,0.4497328102588653,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7274555563926697,0.266034334897995,1.2151612043380735,284.8969421386719,284.95001220703125,304.9529113769531,294.7320861816406,299.7937316894531,297.7333984375,284.8982849121094,1.0,0.6773353219032288,0.3777685463428497,0.3777685463428497,1.0,1.0,-3.610501289367676,1.0282052755355835,2.582296133041382,0.2092830538749694,0.8827463984489441,0.8827463984489441,0.0,204.97817993164065,181.0,70006.484375,0.0,3948.150634765625,1.0,278.15692138671875,282.66845703125,297.7467346191406,302.2991943359375,293.1499938964844,293.1499938964844,278.45001220703125,38669.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162949919700624,1.0,0.0,0.0,3.706978082656861,3.707003116607666,9.16924022931198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.83203125,0.0,1617.7744140625,1895.4371337890625,0.0,3554.927734375,0.9200520515441896,1.0,0.0,3.0,1.0,0.0
17941980,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8863999247550964,0.4814049303531647,0.4352637827396393,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8630414009094238,0.444271057844162,0.4234946370124817,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990001916885376,0.6901947855949402,0.481949895620346,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8805772662162781,0.47226083278656,0.4495898187160492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7324565052986145,0.2661473155021667,1.2140394449234009,285.0130310058594,284.95001220703125,304.94244384765625,294.7338562011719,299.7897033691406,297.7356872558594,285.0140075683594,1.0,0.6742414832115173,0.3773604333400726,0.3773604333400726,1.0,1.0,-3.608226537704468,1.0261908769607544,2.582035779953003,0.2077654600143432,0.9630349278450012,0.9630349278450012,0.0,199.4294891357422,181.0,69101.7734375,0.0,3908.075927734375,1.0,278.40264892578125,282.8020935058594,297.70367431640625,302.08404541015625,293.1499938964844,293.1499938964844,278.45001220703125,34440.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107653498649596,1.0,0.0,0.0,3.7488741874694815,3.74889874458313,9.377671403854038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.4755859375,0.0,1633.9969482421875,1895.4371337890625,0.0,3503.704833984375,0.9277024865150452,1.0,0.0,3.0,1.0,0.0
17942040,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8919573426246643,0.4813849627971649,0.4351219832897186,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8683102130889893,0.4442942440509796,0.4233710169792175,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.6925661563873291,0.4749196767807007,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8863233923912048,0.472667396068573,0.4498112201690674,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7366794347763062,0.2663418352603912,1.2140926122665403,284.9974365234375,284.95001220703125,304.93133544921875,294.7351989746094,299.7880249023437,297.7423095703125,284.995361328125,1.0,0.6707075238227844,0.3769523203372955,0.3769523203372955,1.0,1.0,-3.599534511566162,1.0220664739608765,2.577467918395996,0.2057978957891464,0.9718631505966188,0.9718631505966188,0.0,194.8492584228516,169.0,69125.0625,0.0,3857.8388671875,1.0,278.44287109375,282.7918395996094,297.7157287597656,302.1407165527344,293.1499938964844,293.1499938964844,278.1499938964844,33939.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091397523880004,1.0,0.0,0.0,3.800954818725586,3.80098009109497,9.640036751079606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.357421875,0.0,1691.630126953125,1895.4371337890625,0.0,3488.61865234375,0.9377062916755676,1.0,0.0,3.0,1.0,0.0
17942100,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.897418200969696,0.480720967054367,0.4347056448459625,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8735895752906799,0.4439235925674438,0.4230760931968689,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.6954349875450134,0.4661084711551666,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8920690417289734,0.472649872303009,0.4498674273490906,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7409276366233826,0.2663069367408752,1.213788390159607,284.8633728027344,284.95001220703125,304.9195251464844,294.736083984375,299.7850952148437,297.74786376953125,284.86199951171875,1.0,0.6668235063552856,0.3765442073345184,0.3765442073345184,1.0,1.0,-3.58804988861084,1.0170379877090454,2.571011781692505,0.2034180015325546,0.8750540614128113,0.8750540614128113,0.0,190.24774169921875,169.0,69832.765625,0.0,3800.0634765625,1.0,278.19537353515625,282.64599609375,297.7612609863281,302.3501892089844,293.1499938964844,293.1499938964844,278.1499938964844,38325.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141741394996644,1.0,0.0,0.0,3.7536699771881104,3.753695249557495,9.4016792218099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.5498046875,0.0,1669.487548828125,1895.4371337890625,0.0,3535.2998046875,0.9279825091362,1.0,0.0,3.0,1.0,0.0
17942160,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9026328325271606,0.4799714982509613,0.4338452219963074,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8787650465965271,0.4434738159179687,0.4224831163883209,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6989149451255798,0.4574084877967834,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8976645469665527,0.4725096523761749,0.4495806097984314,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7450896501541138,0.2661919891834259,1.2125542163848877,284.8898620605469,284.95001220703125,304.90704345703125,294.73651123046875,299.78387451171875,297.7554626464844,284.8909912109375,1.0,0.6625856757164001,0.3762402236461639,0.3762402236461639,1.0,1.0,-3.57400894165039,1.0114808082580566,2.562528133392334,0.2010304033756256,0.8677656650543213,0.8677656650543213,0.0,185.6514587402344,157.0,69303.703125,0.0,3736.52587890625,1.0,278.1571350097656,282.6742248535156,297.74725341796875,302.2628479003906,293.1499938964844,293.1499938964844,278.45001220703125,39296.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147560000419616,1.0,0.0,0.0,3.665161609649658,3.6651864051818848,8.963539812611998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.86328125,0.0,1574.8709716796875,1895.4371337890625,0.0,3540.6875,0.9112001061439514,1.0,0.0,3.0,1.0,0.0
17942220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9091591238975524,0.4798537492752075,0.4332768619060516,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8849354982376099,0.4433997869491577,0.4220521748065948,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.7035727500915527,0.4476577043533325,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9042589664459229,0.4727718532085418,0.4494487643241882,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.750052273273468,0.2663288414478302,1.211728572845459,285.0009155273437,284.95001220703125,304.89385986328125,294.7364807128906,299.7886962890625,297.77166748046875,285.0011901855469,1.0,0.6581434607505798,0.375936210155487,0.375936210155487,1.0,1.0,-3.559922695159912,1.0059349536895752,2.553987741470337,0.198596641421318,0.9416621923446656,0.9416621923446656,0.0,180.66403198242188,157.0,68264.40625,0.0,3670.96875,1.0,278.4015808105469,282.8049621582031,297.7010192871094,302.0350036621094,293.1499938964844,293.1499938964844,278.45001220703125,34833.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086264371871948,1.0,0.0,0.0,3.7007627487182617,3.70078706741333,9.13851806672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.275390625,0.0,1581.5286865234375,1895.4371337890625,0.0,3483.85205078125,0.9172216653823853,1.0,0.0,3.0,1.0,0.0
17942280,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9175519347190856,0.4798417389392853,0.4331097602844238,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8923551440238953,0.4434098899364471,0.4218795299530029,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.708930492401123,0.4367020428180694,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9125776886940002,0.4731512069702148,0.4496115744113922,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7561044096946716,0.2665850520133972,1.2118521928787231,284.9848022460937,284.95001220703125,304.87994384765625,294.7359619140625,299.7958068847656,297.7913513183594,284.9833068847656,1.0,0.653600811958313,0.3756322264671325,0.3756322264671325,1.0,1.0,-3.5466794967651367,1.0006654262542725,2.5460140705108643,0.1962810605764389,0.94562029838562,0.94562029838562,0.0,175.2967529296875,160.0,68189.9375,0.0,3605.668701171875,1.0,278.4425048828125,282.7967224121094,297.7108459472656,302.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,34396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064062833786012,1.0,0.0,0.0,3.744286298751831,3.7443110942840576,9.354732810606948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.2470703125,0.0,1628.3116455078125,1895.4371337890625,0.0,3463.22314453125,0.9252383708953856,1.0,0.0,3.0,1.0,0.0
17942340,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9230440855026244,0.4792672991752624,0.4327738583087921,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8971631526947021,0.4430870413780212,0.4216416478157043,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.71396803855896,0.4296810328960418,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.918303608894348,0.4731643497943878,0.4497095942497253,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7601874470710754,0.266666054725647,1.212144136428833,284.8648986816406,284.95001220703125,304.8653564453125,294.7349548339844,299.79888916015625,297.80517578125,284.8650817871094,1.0,0.6509732007980347,0.3753282427787781,0.3753282427787781,1.0,1.0,-3.5379984378814697,0.9968984127044678,2.541100025177002,0.1942882686853408,0.8560072183609009,0.8560072183609009,0.0,171.90150451660156,160.0,68819.6171875,0.0,3563.872802734375,1.0,278.19677734375,282.6651306152344,297.7552490234375,302.2799987792969,293.1499938964844,293.1499938964844,278.1499938964844,39032.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109840989112854,1.0,0.0,0.0,3.682234287261963,3.6822590827941895,9.047239473147784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.5048828125,0.0,1592.2144775390625,1895.4371337890625,0.0,3505.734375,0.912499189376831,1.0,0.0,3.0,1.0,0.0
17942400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9260836243629456,0.4786765277385711,0.4321112930774688,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.89992356300354,0.4427320957183838,0.4212040901184082,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.7185817956924438,0.4254152774810791,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9217376112937928,0.4731081128120422,0.4495647549629211,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7626476287841797,0.2666988372802734,1.2119158506393433,284.9007263183594,284.95001220703125,304.8500061035156,294.7334289550781,299.7996520996094,297.815673828125,284.9019470214844,1.0,0.6490415334701538,0.3750242590904236,0.3750242590904236,1.0,1.0,-3.5310895442962646,0.993707239627838,2.537382364273072,0.1925926506519317,0.8578529357910156,0.8578529357910156,0.0,169.79034423828125,163.0,68444.1796875,0.0,3534.30712890625,1.0,278.1575927734375,282.6983337402344,297.7413024902344,302.1971130371094,293.1499938964844,293.1499938964844,278.45001220703125,39155.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911354660987854,1.0,0.0,0.0,3.601147651672364,3.6011717319488525,8.653167924421723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.3193359375,0.0,1502.791015625,1895.4371337890625,0.0,3509.171630859375,0.8970133662223816,1.0,0.0,3.0,1.0,0.0
17942460,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9285499453544616,0.4786573350429535,0.4317690134048462,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9021064043045044,0.4427243769168854,0.4209655821323395,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7233337163925171,0.422187328338623,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9245123863220216,0.4734296202659607,0.449616938829422,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7646467685699463,0.2669549286365509,1.2122478485107422,285.0118408203125,284.95001220703125,304.834228515625,294.7316589355469,299.8038024902344,297.8294677734375,285.01226806640625,1.0,0.6477723121643066,0.374886006116867,0.374886006116867,1.0,1.0,-3.52696180343628,0.9919043779373168,2.535057544708252,0.1916315853595733,0.9353296160697936,0.9353296160697936,0.0,168.25328063964844,163.0,67625.5078125,0.0,3515.0380859375,1.0,278.40020751953125,282.82568359375,297.69635009765625,301.9826965332031,293.1499938964844,293.1499938964844,278.45001220703125,34375.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053979516029358,1.0,0.0,0.0,3.6480355262756334,3.648059368133545,8.87996804976865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.634765625,0.0,1518.832275390625,1895.4371337890625,0.0,3453.846923828125,0.9051552414894104,1.0,0.0,3.0,1.0,0.0
17942520,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.930816888809204,0.47869473695755,0.431801289319992,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9040509462356568,0.4427753686904907,0.4209854900836944,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7279055714607239,0.419583797454834,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9270238280296326,0.4738454818725586,0.4499665796756744,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7664879560470581,0.267291396856308,1.2135004997253418,284.9981994628906,284.95001220703125,304.8182983398437,294.7298889160156,299.8071594238281,297.8417358398437,284.9970397949219,1.0,0.6470983624458313,0.3747477531433105,0.3747477531433105,1.0,1.0,-3.525815486907959,0.9911068677902222,2.534708499908448,0.1910595297813415,0.944895088672638,0.944895088672638,0.0,167.12380981445312,166.0,67764.7109375,0.0,3505.468505859375,1.0,278.4421081542969,282.81671142578125,297.7077941894531,302.0413513183594,293.1499938964844,293.1499938964844,278.1499938964844,33802.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036248326301576,1.0,0.0,0.0,3.703615427017212,3.70363974571228,9.152612960861006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0615234375,0.0,1576.9547119140625,1895.4371337890625,0.0,3437.34912109375,0.915743887424469,1.0,0.0,3.0,1.0,0.0
17942580,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9316498041152954,0.4781336486339569,0.4315872490406036,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9048501253128052,0.442458301782608,0.4208687245845794,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.7316550612449646,0.4184126853942871,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9282089471817015,0.4738654792308807,0.4501839578151703,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7674154043197632,0.2673979103565216,1.2145012617111206,284.8773193359375,284.95001220703125,304.80224609375,294.7281188964844,299.80426025390625,297.8453369140625,284.8770446777344,1.0,0.6468374133110046,0.374609500169754,0.374609500169754,1.0,1.0,-3.525475025177002,0.9905691742897034,2.5349056720733643,0.1906434595584869,0.8593482971191406,0.8593482971191406,0.0,166.6295166015625,166.0,68582.734375,0.0,3501.671630859375,1.0,278.1974792480469,282.6810913085937,297.7539978027344,302.2566833496094,293.1499938964844,293.1499938964844,278.1499938964844,38200.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088879823684692,1.0,0.0,0.0,3.6582047939300537,3.658229351043701,8.92954517439648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.677734375,0.0,1558.81689453125,1895.4371337890625,0.0,3486.281005859375,0.9066168069839478,1.0,0.0,3.0,1.0,0.0
17942640,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9308450818061828,0.4775083363056183,0.4309859275817871,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9043013453483582,0.4420655965805053,0.4204905927181244,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7349278330802917,0.4187588989734649,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9278440475463868,0.4737784266471863,0.4501021206378937,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7672300338745117,0.2674053907394409,1.2146282196044922,284.9083251953125,284.95001220703125,304.7860412597656,294.7263488769531,299.7990417480469,297.8456420898437,284.909423828125,1.0,0.6468327641487122,0.3744712471961975,0.3744712471961975,1.0,1.0,-3.524766445159912,0.9899119138717652,2.5348544120788574,0.1901755034923553,0.8611308932304382,0.8611308932304382,0.0,166.74075317382812,169.0,68338.9609375,0.0,3500.63232421875,1.0,278.15777587890625,282.70831298828125,297.74078369140625,302.1860046386719,293.1499938964844,293.1499938964844,278.45001220703125,38526.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909989297389984,1.0,0.0,0.0,3.588292121887207,3.588315963745117,8.591497362431255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.791015625,0.0,1484.1766357421875,1895.4371337890625,0.0,3496.504638671875,0.8936475515365601,1.0,0.0,3.0,1.0,0.0
17942700,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9300649166107178,0.477432370185852,0.4306607246398926,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9036925435066224,0.4419988691806793,0.4202675819396972,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7383800148963928,0.4193451106548309,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9274000525474548,0.4740538895130157,0.4501790702342987,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7669653296470642,0.2676072418689728,1.2150733470916748,285.0172119140625,284.95001220703125,304.76971435546875,294.7245788574219,299.7968444824219,297.8500061035156,285.01763916015625,1.0,0.647101640701294,0.3743329644203186,0.3743329644203186,1.0,1.0,-3.525434732437134,0.9897066354751588,2.535727977752685,0.1898083239793777,0.9391660094261168,0.9391660094261168,0.0,167.01165771484375,169.0,67602.609375,0.0,3503.887939453125,1.0,278.3999938964844,282.8325500488281,297.6954040527344,301.9783020019531,293.1499938964844,293.1499938964844,278.45001220703125,33991.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046304225921632,1.0,0.0,0.0,3.64103889465332,3.6410624980926514,8.845938168633438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.3046875,0.0,1508.2293701171875,1895.4371337890625,0.0,3446.707275390625,0.9032580256462096,1.0,0.0,3.0,1.0,0.0
