time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.92963844537735,0.4774109125137329,0.4306885600090027,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9033119678497314,0.4419851303100586,0.420279324054718,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7417622804641724,0.4198663830757141,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.927236557006836,0.4744223058223724,0.450534850358963,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7669038772583008,0.2678762078285217,1.2162920236587524,285.0021057128906,284.95001220703125,304.7532653808594,294.7228088378906,299.7934265136719,297.8539733886719,285.0008239746094,1.0,0.6476520299911499,0.3740093111991882,0.3740093111991882,1.0,1.0,-3.528000831604004,0.9895859956741332,2.53841495513916,0.1891400516033172,0.9493839740753174,0.9493839740753174,0.0,167.34588623046875,172.0,67798.9765625,0.0,3512.12353515625,1.0,278.44207763671875,282.8214111328125,297.705810546875,302.0403747558594,293.1499938964844,293.1499938964844,278.1499938964844,33491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033202528953552,1.0,0.0,0.0,3.701744318008423,3.701768398284912,9.143366810349108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7392578125,0.0,1572.46728515625,1895.4371337890625,0.0,3434.51416015625,0.915087103843689,1.0,0.0,3.0,1.0,0.0
17942820,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9282628297805786,0.4767895638942718,0.4304603338241577,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9021933078765868,0.4415988326072693,0.4201405942440033,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.7444567084312439,0.421241819858551,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9262253642082214,0.4743909835815429,0.4507469832897186,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7662506103515625,0.2679062783718109,1.2171658277511597,284.87847900390625,284.95001220703125,304.7366943359375,294.7210388183594,299.784423828125,297.85040283203125,284.8778991699219,1.0,0.6483622789382935,0.3736856281757355,0.3736856281757355,1.0,1.0,-3.5305233001708984,0.9894095063209534,2.54111385345459,0.1884944289922714,0.862939178943634,0.862939178943634,0.0,168.0350799560547,172.0,68670.1015625,0.0,3522.399169921875,1.0,278.19744873046875,282.6825256347656,297.75103759765625,302.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,37872.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089481830596924,1.0,0.0,0.0,3.662218809127808,3.662243127822876,8.949151037995762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.7255859375,0.0,1560.8656005859375,1895.4371337890625,0.0,3486.840087890625,0.9072842001914978,1.0,0.0,3.0,1.0,0.0
17942880,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9256723523139954,0.4760989546775818,0.4298342168331146,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9001195430755615,0.4411326050758362,0.4197282493114471,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7468159794807434,0.4236561357975006,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.924086332321167,0.4742472171783447,0.450647234916687,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7647784948348999,0.267831802368164,1.2170954942703247,284.9075927734375,284.95001220703125,304.7200012207031,294.7192687988281,299.7738952636719,297.8447570800781,284.9087219238281,1.0,0.6491228342056274,0.3733619451522827,0.3733619451522827,1.0,1.0,-3.5319740772247314,0.9888831973075868,2.5430908203125,0.1877177506685257,0.8633542656898499,0.8633542656898499,0.0,169.10659790039062,175.0,68439.8984375,0.0,3532.392578125,1.0,278.15777587890625,282.7080383300781,297.7369384765625,302.1886291503906,293.1499938964844,293.1499938964844,278.45001220703125,38387.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103259444236756,1.0,0.0,0.0,3.5937917232513428,3.593815565109253,8.617853382020257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.3271484375,0.0,1489.1163330078125,1895.4371337890625,0.0,3499.62841796875,0.8947361707687378,1.0,0.0,3.0,1.0,0.0
17942940,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9234705567359924,0.4759680032730102,0.4294810891151428,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8982906341552734,0.4410000145435333,0.4194668531417846,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.749501645565033,0.4259054362773895,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9222292304039,0.4744736850261688,0.450701504945755,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7634804248809814,0.2679576277732849,1.217315435409546,285.0166015625,284.95001220703125,304.70318603515625,294.7174987792969,299.7673034667969,297.8445129394531,285.01708984375,1.0,0.6499916315078735,0.3730382621288299,0.3730382621288299,1.0,1.0,-3.534266233444214,0.9886323809623718,2.5456340312957764,0.1869775205850601,0.9412279725074768,0.9412279725074768,0.0,170.1507568359375,175.0,67703.3984375,0.0,3544.281494140625,1.0,278.400146484375,282.8323974609375,297.6905212402344,301.980224609375,293.1499938964844,293.1499938964844,278.45001220703125,33950.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051344394683838,1.0,0.0,0.0,3.646631956100464,3.646655559539795,8.873136607689958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.51953125,0.0,1514.1031494140625,1895.4371337890625,0.0,3451.396240234375,0.904460608959198,1.0,0.0,3.0,1.0,0.0
17943000,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.921925127506256,0.4759033918380737,0.4294857978820801,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8969396352767944,0.4409290850162506,0.4194426536560058,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7522317171096802,0.4277501702308655,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.920950412750244,0.4748014509677887,0.4510371387004852,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7625958323478699,0.2681593298912048,1.218317627906799,285.0018920898437,284.95001220703125,304.686279296875,294.7157592773437,299.7611694335937,297.8448486328125,285.0006103515625,1.0,0.6510112881660461,0.3727145791053772,0.3727145791053772,1.0,1.0,-3.538069486618042,0.988870084285736,2.54919958114624,0.1864213645458221,0.9515935182571412,0.9515935182571412,0.0,171.10205078125,178.0,67906.6875,0.0,3559.31005859375,1.0,278.4421081542969,282.8215026855469,297.7001953125,302.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,33464.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039198756217957,1.0,0.0,0.0,3.707583904266357,3.707607984542847,9.172236445920134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.53515625,0.0,1578.9083251953125,1895.4371337890625,0.0,3440.09521484375,0.9163818359375,1.0,0.0,3.0,1.0,0.0
17943060,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9197126626968384,0.4752459824085235,0.4292390644550323,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8950800895690918,0.4404909908771515,0.4192703366279602,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7543503046035767,0.4301649332046509,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9191004633903505,0.474733293056488,0.4512305855751037,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7613171339035034,0.2681290209293365,1.2189898490905762,284.8778991699219,284.95001220703125,304.6692199707031,294.7140197753906,299.7498474121094,297.8383483886719,284.8772277832031,1.0,0.6520861387252808,0.372358113527298,0.372358113527298,1.0,1.0,-3.541515350341797,0.988891303539276,2.552624225616455,0.1857947409152984,0.8647758364677429,0.8647758364677429,0.0,172.28460693359375,178.0,68790.75,0.0,3574.888427734375,1.0,278.19732666015625,282.6819763183594,297.744873046875,302.2598571777344,293.1499938964844,293.1499938964844,278.1499938964844,37819.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096027612686156,1.0,0.0,0.0,3.669108629226685,3.669133186340332,8.982856343209278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.328125,0.0,1568.2193603515625,1895.4371337890625,0.0,3492.916748046875,0.9087943434715272,1.0,0.0,3.0,1.0,0.0
17943120,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9165457487106324,0.4745196104049682,0.4285944402217865,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8924624919891357,0.4399749934673309,0.4188245236873626,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.756199300289154,0.4333877563476562,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.916374921798706,0.4745536148548126,0.4511107504367828,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7593949437141418,0.2679994404315948,1.2187286615371704,284.9066772460937,284.95001220703125,304.6520690917969,294.7123107910156,299.7374267578125,297.8304138183594,284.9078063964844,1.0,0.6531266570091248,0.3720016181468963,0.3720016181468963,1.0,1.0,-3.543623208999634,0.9884702563285828,2.5551528930664062,0.1850013881921768,0.8646622896194458,0.8646622896194458,0.0,173.75274658203125,181.0,68558.3828125,0.0,3588.943359375,1.0,278.15771484375,282.7072448730469,297.73052978515625,302.1898498535156,293.1499938964844,293.1499938964844,278.45001220703125,38384.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110209345817566,1.0,0.0,0.0,3.6005501747131348,3.600574254989624,8.650297331769252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.220703125,0.0,1496.44189453125,1895.4371337890625,0.0,3506.076171875,0.8962275385856628,1.0,0.0,3.0,1.0,0.0
17943180,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9139341711997986,0.474358320236206,0.4282225370407104,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8902202248573303,0.4397973418235779,0.4185299575328827,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.7584449052810669,0.4362697005271911,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9140921235084534,0.4747487902641296,0.4511448442935943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7577559351921082,0.2680776715278625,1.2187727689743042,285.0160827636719,284.95001220703125,304.6347961425781,294.7106018066406,299.7292785644531,297.8283386230469,285.0166320800781,1.0,0.6542088985443115,0.3716451525688171,0.3716451525688171,1.0,1.0,-3.5463786125183105,0.9882605075836182,2.5581181049346924,0.1842199563980102,0.942595601081848,0.942595601081848,0.0,175.1120147705078,181.0,67813.578125,0.0,3603.9521484375,1.0,278.4002990722656,282.8321228027344,297.6839294433594,301.98077392578125,293.1499938964844,293.1499938964844,278.45001220703125,33970.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058483242988586,1.0,0.0,0.0,3.652850151062012,3.652873754501343,8.903422781258996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.625,0.0,1521.1485595703125,1895.4371337890625,0.0,3458.03515625,0.905862033367157,1.0,0.0,3.0,1.0,0.0
17943240,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9120877385139464,0.4742700457572937,0.4282117486000061,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8885504603385925,0.4396860897541046,0.4184746444225311,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.7607824802398682,0.4386075437068939,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9124930500984192,0.4750488698482513,0.451461911201477,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7566062211990356,0.2682385146617889,1.2196204662322998,285.001708984375,284.95001220703125,304.617431640625,294.7088928222656,299.7218322753906,297.8272399902344,285.0004577636719,1.0,0.6553900241851807,0.3712886571884155,0.3712886571884155,1.0,1.0,-3.550511121749878,0.988493800163269,2.5620174407958984,0.1836051046848297,0.9530799388885498,0.9530799388885498,0.0,176.3111572265625,184.0,68013.953125,0.0,3621.40478515625,1.0,278.4421691894531,282.821533203125,297.6934509277344,302.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,33481.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046342372894288,1.0,0.0,0.0,3.71342134475708,3.713445663452149,9.20114302971342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.9970703125,0.0,1585.7056884765625,1895.4371337890625,0.0,3446.74267578125,0.917708933353424,1.0,0.0,3.0,1.0,0.0
17943300,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9097376465797424,0.4735919833183288,0.427952378988266,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8864801526069641,0.4392108619213104,0.4182732999324798,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7625294327735901,0.441393107175827,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9104710221290588,0.4749537706375122,0.4516371786594391,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7551564574241638,0.2681718170642853,1.220155119895935,284.8775939941406,284.95001220703125,304.5999755859375,294.70721435546875,299.70965576171875,297.8196716308594,284.8769226074219,1.0,0.656584620475769,0.3709321916103363,0.3709321916103363,1.0,1.0,-3.554165840148926,0.9885663986206056,2.5655994415283203,0.1830017864704132,0.8660944700241089,0.8660944700241089,0.0,177.69134521484375,184.0,68902.59375,0.0,3638.807861328125,1.0,278.1971740722656,282.6817932128906,297.738037109375,302.2600402832031,293.1499938964844,293.1499938964844,278.1499938964844,37811.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103052020072936,1.0,0.0,0.0,3.6751763820648193,3.675200939178467,9.012591135615368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.3564453125,0.0,1575.008544921875,1895.4371337890625,0.0,3499.435791015625,0.9101543426513672,1.0,0.0,3.0,1.0,0.0
17943360,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9066208600997924,0.4728430807590484,0.4272942543029785,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8837520480155945,0.4386586844921112,0.417799174785614,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7640330791473389,0.444885790348053,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9077377319335938,0.4747466444969177,0.4514977633953094,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7531528472900391,0.2680090069770813,1.2197667360305786,284.9061889648437,284.95001220703125,304.5823974609375,294.70556640625,299.69647216796875,297.81085205078125,284.9073486328125,1.0,0.6577109098434448,0.3705708086490631,0.3705708086490631,1.0,1.0,-3.556371688842773,0.9881547093391418,2.5682170391082764,0.1822129487991333,0.8656902313232422,0.8656902313232422,0.0,179.3186798095703,187.0,68665.8359375,0.0,3654.156982421875,1.0,278.1576538085937,282.7069396972656,297.7237243652344,302.1898803710937,293.1499938964844,293.1499938964844,278.45001220703125,38395.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117156267166138,1.0,0.0,0.0,3.6063737869262695,3.606397867202759,8.678302378939406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.8427734375,0.0,1502.8795166015625,1895.4371337890625,0.0,3512.518798828125,0.8975312113761902,1.0,0.0,3.0,1.0,0.0
17943420,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.904111623764038,0.4726614356040954,0.4269076287746429,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8814383149147034,0.438446968793869,0.4174763858318329,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.7659724354743958,0.4479714035987854,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9054969549179076,0.4749163687229156,0.4515117704868316,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7514622807502747,0.2680581510066986,1.2196940183639526,285.01580810546875,284.95001220703125,304.5647277832031,294.7039489746094,299.6877136230469,297.8080749511719,285.016357421875,1.0,0.6588526964187622,0.3702094554901123,0.3702094554901123,1.0,1.0,-3.5591561794281006,0.9879302382469176,2.571225881576538,0.181425005197525,0.9436281323432922,0.9436281323432922,0.0,180.80262756347656,187.0,67911.5390625,0.0,3670.09521484375,1.0,278.40045166015625,282.8321838378906,297.6771850585937,301.9803161621094,293.1499938964844,293.1499938964844,278.45001220703125,33997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065322875976562,1.0,0.0,0.0,3.6581220626831055,3.658145904541016,8.92914101768838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.08984375,0.0,1527.20458984375,1895.4371337890625,0.0,3464.394287109375,0.907057762145996,1.0,0.0,3.0,1.0,0.0
17943480,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9023616313934326,0.4725574851036072,0.426884263753891,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8797159790992737,0.4383043050765991,0.4173939824104309,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7680244445800781,0.4504633545875549,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9039401412010192,0.4751926064491272,0.4518094956874847,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7502718567848206,0.2681935727596283,1.2204376459121704,285.0016784667969,284.95001220703125,304.54693603515625,294.70233154296875,299.6798095703125,297.80645751953125,285.0003967285156,1.0,0.6600736975669861,0.3698481023311615,0.3698481023311615,1.0,1.0,-3.5632781982421875,0.988134503364563,2.575143814086914,0.1807972490787506,0.9542201161384584,0.9542201161384584,0.0,182.0977935791016,190.0,68108.1171875,0.0,3688.238037109375,1.0,278.44219970703125,282.8218994140625,297.68670654296875,302.0411682128906,293.1499938964844,293.1499938964844,278.1499938964844,33501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052998423576356,1.0,0.0,0.0,3.718276262283325,3.7183003425598153,9.225216786035162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.431640625,0.0,1591.4228515625,1895.4371337890625,0.0,3452.9345703125,0.9188177585601808,1.0,0.0,3.0,1.0,0.0
17943540,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9001873135566711,0.4718653559684753,0.4266147315502167,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8776462078094482,0.437799721956253,0.4171671867370605,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.769483745098114,0.4533506631851196,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9020561575889589,0.4750735163688659,0.4519654512405395,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7488265037536621,0.268103688955307,1.2208784818649292,284.87744140625,284.95001220703125,304.5290832519531,294.70074462890625,299.6672668457031,297.7985534667969,284.8767395019531,1.0,0.6612920165061951,0.3694867193698883,0.3694867193698883,1.0,1.0,-3.5668766498565674,0.9881638288497924,2.5787127017974854,0.1801770329475402,0.8671260476112366,0.8671260476112366,0.0,183.5544891357422,190.0,68999.1796875,0.0,3706.0908203125,1.0,278.19708251953125,282.6820068359375,297.7313537597656,302.2593994140625,293.1499938964844,293.1499938964844,278.1499938964844,37811.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109471440315248,1.0,0.0,0.0,3.6801161766052246,3.680140733718872,9.036834285325313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.2548828125,0.0,1580.5950927734375,1895.4371337890625,0.0,3505.391357421875,0.9112663865089417,1.0,0.0,3.0,1.0,0.0
17943600,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8972939252853394,0.4710994362831116,0.425945371389389,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8749759793281555,0.4372182786464691,0.4166682660579681,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7707087993621826,0.456899493932724,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8995330929756165,0.4748414754867553,0.4518057405948639,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7468769550323486,0.2679190039634704,1.2204017639160156,284.90576171875,284.95001220703125,304.5111389160156,294.6991882324219,299.65380859375,297.7894592285156,284.90692138671875,1.0,0.6624285578727722,0.3691253662109375,0.3691253662109375,1.0,1.0,-3.568976163864136,0.9877088069915771,2.5812673568725586,0.179381251335144,0.8664170503616333,0.8664170503616333,0.0,185.2441864013672,193.0,68757.3984375,0.0,3721.64697265625,1.0,278.1576232910156,282.7069702148437,297.7171325683594,302.1891784667969,293.1499938964844,293.1499938964844,278.45001220703125,38411.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123409986495972,1.0,0.0,0.0,3.611082553863525,3.611106634140015,8.700978924025549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5009765625,0.0,1508.150634765625,1895.4371337890625,0.0,3518.316162109375,0.8985811471939087,1.0,0.0,3.0,1.0,0.0
17943660,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8949084877967834,0.4709014892578125,0.4255456328392029,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.87272047996521,0.4369779527187347,0.4163203835487366,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7723951935768127,0.4600209593772888,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8974260091781616,0.4749873280525207,0.4517988562583923,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7452375292778015,0.2679484486579895,1.2202458381652832,285.0155639648437,284.95001220703125,304.4931030273437,294.6976318359375,299.64483642578125,297.7864685058594,285.0161437988281,1.0,0.663570761680603,0.3687719702720642,0.3687719702720642,1.0,1.0,-3.5716323852539062,0.987457513809204,2.584174871444702,0.1786059737205505,0.9444074630737304,0.9444074630737304,0.0,186.77587890625,193.0,67994.8203125,0.0,3737.658447265625,1.0,278.4005432128906,282.83258056640625,297.67071533203125,301.97918701171875,293.1499938964844,293.1499938964844,278.45001220703125,34020.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071407914161682,1.0,0.0,0.0,3.6623499393463135,3.662373542785645,8.949792231760512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.6826171875,0.0,1532.0880126953125,1895.4371337890625,0.0,3470.05029296875,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
17943720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8932092189788818,0.470784842967987,0.4255107939243316,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8710444569587708,0.4368081986904144,0.4162133038043976,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.774203360080719,0.4625358581542969,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8959351778030396,0.475240558385849,0.4520761966705322,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7440846562385559,0.2680660784244537,1.2209131717681885,285.0015869140625,284.95001220703125,304.4749755859375,294.6961364746094,299.63677978515625,297.7846984863281,285.0003356933594,1.0,0.6647852659225464,0.3684185445308685,0.3684185445308685,1.0,1.0,-3.57562255859375,0.9876339435577391,2.5879886150360107,0.1779900938272476,0.955071210861206,0.955071210861206,0.0,188.1060943603516,196.0,68187.7421875,0.0,3755.81689453125,1.0,278.4422302246094,282.8225402832031,297.6803283691406,302.0398254394531,293.1499938964844,293.1499938964844,278.1499938964844,33521.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058868885040284,1.0,0.0,0.0,3.722102165222168,3.722126483917236,9.24421158288169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.7041015625,0.0,1595.961669921875,1895.4371337890625,0.0,3458.393798828125,0.9196940064430236,1.0,0.0,3.0,1.0,0.0
17943780,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8911035060882568,0.4700814485549927,0.4252320528030395,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8690516948699951,0.4362781345844269,0.4159631729125976,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.7754074931144714,0.4654223322868347,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8941147327423096,0.4750982522964477,0.4522119164466858,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7427008152008057,0.2679595649242401,1.2212836742401123,284.8773498535156,284.95001220703125,304.456787109375,294.6946716308594,299.6241455078125,297.7767639160156,284.8766174316406,1.0,0.6659911274909973,0.3680651187896728,0.3680651187896728,1.0,1.0,-3.5790719985961914,0.9876307249069214,2.5914411544799805,0.1773809641599655,0.8679227232933044,0.8679227232933044,0.0,189.59092712402344,196.0,69080.609375,0.0,3773.58837890625,1.0,278.1969909667969,282.6825866699219,297.7250671386719,302.2581481933594,293.1499938964844,293.1499938964844,278.1499938964844,37812.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911509335041046,1.0,0.0,0.0,3.683957815170288,3.683982372283936,9.055711416294798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.1064453125,0.0,1584.9683837890625,1895.4371337890625,0.0,3510.60595703125,0.9121341705322266,1.0,0.0,3.0,1.0,0.0
17943840,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8883141875267029,0.4693010151386261,0.4245525002479553,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8664981722831726,0.4356710612773895,0.4154416620731354,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7763791084289551,0.4689469039440155,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8916795253753662,0.4748422801494598,0.4520313739776611,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7408441305160522,0.2677588760852813,1.2207400798797607,284.90545654296875,284.95001220703125,304.4385070800781,294.6932373046875,299.6106262207031,297.76763916015625,284.9066162109375,1.0,0.6671100854873657,0.3677117228507995,0.3677117228507995,1.0,1.0,-3.580997467041016,0.9871370196342468,2.593860387802124,0.1765947341918945,0.8670029044151306,0.8670029044151306,0.0,191.3042907714844,199.0,68834.890625,0.0,3788.937744140625,1.0,278.1575927734375,282.7073974609375,297.71099853515625,302.1879272460937,293.1499938964844,293.1499938964844,278.45001220703125,38423.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128860235214232,1.0,0.0,0.0,3.614762783050537,3.6147868633270255,8.71872259722295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.6591796875,0.0,1512.273193359375,1895.4371337890625,0.0,3523.36767578125,0.8994044661521912,1.0,0.0,3.0,1.0,0.0
17943900,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8860213756561279,0.4690882563591003,0.4241404235363006,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8643448948860168,0.4354048371315002,0.4150705635547638,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.7778315544128418,0.4720416665077209,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.889650821685791,0.4749646186828613,0.4520031809806824,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7392834424972534,0.2677733600139618,1.2205194234848022,285.01531982421875,284.95001220703125,304.4201354980469,294.6918334960937,299.6015319824219,297.7645874023437,285.0158996582031,1.0,0.668231189250946,0.3673582971096039,0.3673582971096039,1.0,1.0,-3.583475351333618,0.9868221282958984,2.59665322303772,0.1758032143115997,0.9449620246887208,0.9449620246887208,0.0,192.8530731201172,199.0,68064.640625,0.0,3804.701171875,1.0,278.400634765625,282.8332214355469,297.66473388671875,301.9776611328125,293.1499938964844,293.1499938964844,278.45001220703125,34040.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907669484615326,1.0,0.0,0.0,3.665616035461426,3.665639877319336,8.965762958723644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.5908203125,0.0,1535.8856201171875,1895.4371337890625,0.0,3474.962890625,0.9087599515914916,1.0,0.0,3.0,1.0,0.0
17943960,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.884395956993103,0.4689598977565765,0.4240942597389221,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8627468943595886,0.4352098405361175,0.4149399995803833,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.7794098258018494,0.4745320677757263,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8882202506065369,0.4751946032047272,0.4522592425346374,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7381880283355713,0.2678770124912262,1.221125245094299,285.0014953613281,284.95001220703125,304.4017028808594,294.6904602050781,299.5934143066406,297.7627868652344,285.000244140625,1.0,0.6694226264953613,0.3670075535774231,0.3670075535774231,1.0,1.0,-3.587294578552246,0.9869421124458312,2.60035252571106,0.1751759052276611,0.955649435520172,0.955649435520172,0.0,194.19464111328125,202.0,68253.65625,0.0,3822.622314453125,1.0,278.4422912597656,282.82342529296875,297.6744079589844,302.0381164550781,293.1499938964844,293.1499938964844,278.1499938964844,33539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063924551010132,1.0,0.0,0.0,3.724984645843506,3.725008964538574,9.258534987566236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.0361328125,0.0,1599.416748046875,1895.4371337890625,0.0,3463.0947265625,0.920355498790741,1.0,0.0,3.0,1.0,0.0
17944020,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8823859691619873,0.4682461321353912,0.4238065779209137,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8608537912368774,0.4346559345722198,0.4146675169467926,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7803692817687988,0.4773812890052795,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8864783644676208,0.475028932094574,0.4523738920688629,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7368763089179993,0.2677572965621948,1.2214385271072388,284.87725830078125,284.95001220703125,304.3832092285156,294.6891174316406,299.5807800292969,297.7549133300781,284.8765563964844,1.0,0.6706035137176514,0.3666568100452423,0.3666568100452423,1.0,1.0,-3.590567350387573,0.9868820309638976,2.6036853790283203,0.1745560765266418,0.8684790730476379,0.8684790730476379,0.0,195.6887359619141,202.0,69147.5234375,0.0,3840.11669921875,1.0,278.1969299316406,282.6834716796875,297.7192687988281,302.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,37818.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119911789894104,1.0,0.0,0.0,3.686774015426636,3.686798572540283,9.069561883734424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.0380859375,0.0,1588.20947265625,1895.4371337890625,0.0,3515.07373046875,0.912773609161377,1.0,0.0,3.0,1.0,0.0
17944080,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8797222375869751,0.4674522280693054,0.4231172800064087,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8584318161010742,0.4340249896049499,0.4141245186328888,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.7810948491096497,0.4808539450168609,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8841492533683777,0.4747492671012878,0.4521719813346863,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7351132035255432,0.2675437927246094,1.2208399772644043,284.9052429199219,284.95001220703125,304.3646240234375,294.6878356933594,299.5672607421875,297.7458801269531,284.9064025878906,1.0,0.6716954112052917,0.3663060665130615,0.3663060665130615,1.0,1.0,-3.592301368713379,0.986328423023224,2.6059727668762207,0.1737584173679351,0.8673987984657288,0.8673987984657288,0.0,197.4106292724609,205.0,68898.2109375,0.0,3855.1103515625,1.0,278.1575927734375,282.7081604003906,297.7054138183594,302.1863098144531,293.1499938964844,293.1499938964844,278.45001220703125,38434.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133498072624208,1.0,0.0,0.0,3.6174356937408447,3.617459774017334,8.731622642699222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.2578125,0.0,1515.2916259765625,1895.4371337890625,0.0,3527.6650390625,0.9000040292739868,1.0,0.0,3.0,1.0,0.0
17944140,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8775373101234436,0.4672251939773559,0.4226931631565094,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8563907146453857,0.4337345957756042,0.4137313663959503,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7823176980018616,0.4839009046554565,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8822121024131775,0.4748485088348388,0.4521223306655884,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7336294651031494,0.267545998096466,1.2205657958984375,285.0151062011719,284.95001220703125,304.3459777832031,294.68658447265625,299.55810546875,297.7428283691406,285.0156555175781,1.0,0.6727886199951172,0.3659552931785583,0.3659552931785583,1.0,1.0,-3.594590425491333,0.9859541654586792,2.608636379241944,0.1729534268379211,0.9452962279319764,0.9452962279319764,0.0,198.96463012695312,205.0,68121.4375,0.0,3870.513916015625,1.0,278.40069580078125,282.8341369628906,297.6593017578125,301.9758605957031,293.1499938964844,293.1499938964844,278.45001220703125,34057.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081162810325624,1.0,0.0,0.0,3.6679415702819824,3.6679654121398926,8.977142442745389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.89453125,0.0,1538.6156005859375,1895.4371337890625,0.0,3479.11376953125,0.909290075302124,1.0,0.0,3.0,1.0,0.0
17944200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8759962320327759,0.4670851230621338,0.4226357638835907,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8548781275749207,0.4335166215896606,0.413578987121582,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7836687564849854,0.4863503575325012,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8808515071868896,0.4750564694404602,0.452357679605484,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7325902581214905,0.2676379680633545,1.2211201190948486,285.0013427734375,284.95001220703125,304.3272705078125,294.68536376953125,299.5499572753906,297.7410583496094,285.0000915527344,1.0,0.6739521026611328,0.3656045496463775,0.3656045496463775,1.0,1.0,-3.598233699798584,0.9860097765922546,2.612223863601685,0.1723038703203201,0.955974280834198,0.955974280834198,0.0,200.30816650390625,208.0,68307.3125,0.0,3888.114501953125,1.0,278.4422607421875,282.8244934082031,297.6691589355469,302.0362243652344,293.1499938964844,293.1499938964844,278.1499938964844,33555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906819462776184,1.0,0.0,0.0,3.726973295211792,3.726997613906861,9.268422900277072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.529296875,0.0,1601.828369140625,1895.4371337890625,0.0,3467.06396484375,0.9208161234855652,1.0,0.0,3.0,1.0,0.0
17944260,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8740889430046082,0.4663611352443695,0.4223386943340301,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8530876040458679,0.432942122220993,0.4132862985134125,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.784384548664093,0.4891506731510162,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8791950941085815,0.4748700261116028,0.452452540397644,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.731343686580658,0.2675071358680725,1.221383810043335,284.877197265625,284.95001220703125,304.3085327148437,294.6842041015625,299.537353515625,297.7333068847656,284.8764953613281,1.0,0.6751046776771545,0.3652554452419281,0.3652554452419281,1.0,1.0,-3.6013288497924805,0.9858897924423218,2.615439176559448,0.171666219830513,0.8688145875930786,0.8688145875930786,0.0,201.8041381835937,208.0,69200.953125,0.0,3905.270751953125,1.0,278.1968994140625,282.6846618652344,297.7141418457031,302.254638671875,293.1499938964844,293.1499938964844,278.1499938964844,37827.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123926162719728,1.0,0.0,0.0,3.688601970672608,3.688626766204834,9.078557923203334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.1826171875,0.0,1590.355224609375,1895.4371337890625,0.0,3518.794921875,0.9131938219070436,1.0,0.0,3.0,1.0,0.0
17944320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8715564012527466,0.465554416179657,0.4216397702693939,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8507973551750183,0.4322915971279144,0.4127250909805298,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.7848644852638245,0.492561787366867,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8769780397415161,0.4745707809925079,0.4522322416305542,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7296608686447144,0.2672830522060394,1.220739245414734,284.9050598144531,284.95001220703125,304.2897033691406,294.68310546875,299.5238647460937,297.724365234375,284.9062194824219,1.0,0.6761676073074341,0.3649063110351562,0.3649063110351562,1.0,1.0,-3.602877855300904,0.9852762818336488,2.6176016330718994,0.170850932598114,0.8676320910453796,0.8676320910453796,0.0,203.52804565429688,211.0,68948.890625,0.0,3919.873291015625,1.0,278.1575622558594,282.70928955078125,297.7004699707031,302.1845397949219,293.1499938964844,293.1499938964844,278.45001220703125,38443.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913732409477234,1.0,0.0,0.0,3.619180202484131,3.61920428276062,8.740045700506016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.505859375,0.0,1517.279052734375,1895.4371337890625,0.0,3531.209228515625,0.9003964066505432,1.0,0.0,3.0,1.0,0.0
17944380,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8694828152656555,0.4653131365776062,0.4212037324905395,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8488675951957703,0.431981086730957,0.4123136699199676,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.785857081413269,0.4955533444881439,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8751372694969177,0.4746511280536651,0.4521649181842804,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7282417416572571,0.2672750949859619,1.220420479774475,285.014892578125,284.95001220703125,304.27081298828125,294.6820373535156,299.51470947265625,297.7213439941406,285.01544189453125,1.0,0.6772321462631226,0.3645572066307068,0.3645572066307068,1.0,1.0,-3.604989051818848,0.9848437905311584,2.620145082473755,0.1700266450643539,0.9454458355903624,0.9454458355903624,0.0,205.0820159912109,211.0,68166.8203125,0.0,3934.899658203125,1.0,278.4007263183594,282.8353271484375,297.6545715332031,301.9739990234375,293.1499938964844,293.1499938964844,278.45001220703125,34071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908482313156128,1.0,0.0,0.0,3.6694178581237793,3.6694416999816895,8.98437065188773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.8408203125,0.0,1540.3712158203125,1895.4371337890625,0.0,3482.513671875,0.9096276760101318,1.0,0.0,3.0,1.0,0.0
17944440,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8680269122123718,0.4651611149311065,0.4211347699165344,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8474384546279907,0.4317432343959808,0.4121425747871399,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.786980390548706,0.4979570209980011,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.873849630355835,0.4748405218124389,0.452382892370224,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7272493243217468,0.26735720038414,1.220930814743042,285.00115966796875,284.95001220703125,304.2518920898437,294.6810302734375,299.5065612792969,297.7196350097656,284.9999084472656,1.0,0.6783676147460938,0.3642081022262573,0.3642081022262573,1.0,1.0,-3.608467102050781,0.984843909740448,2.6236231327056885,0.1693566143512725,0.9560914039611816,0.9560914039611816,0.0,206.423828125,199.0,68349.8515625,0.0,3952.171875,1.0,278.4422912597656,282.8258361816406,297.66461181640625,302.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33569.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907165229320526,1.0,0.0,0.0,3.728152275085449,3.7281768321990967,9.27428857266932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.5341796875,0.0,1603.2935791015625,1895.4371337890625,0.0,3470.27734375,0.921091616153717,1.0,0.0,3.0,1.0,0.0
17944500,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8683533668518066,0.4644091725349426,0.4207537174224853,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8477330207824707,0.4311335384845733,0.4117538034915924,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.7876957654953003,0.4969478249549866,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.874448299407959,0.4746180176734924,0.4523822665214538,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7276771664619446,0.2672016620635986,1.2207809686660769,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,299.4946594238281,297.7134704589844,284.873046875,1.0,0.6774645447731018,0.3638589978218078,0.3638589978218078,1.0,1.0,-3.606168746948242,0.9829907417297364,2.623178005218506,0.1684026718139648,0.8665350675582886,0.8665350675582886,0.0,205.84616088867188,199.0,69175.7890625,0.0,3942.65087890625,1.0,278.1968688964844,282.68408203125,297.7096252441406,302.251220703125,293.1499938964844,293.1499938964844,278.1499938964844,37943.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126984477043152,1.0,0.0,0.0,3.687875747680664,3.687900304794312,9.074983609025368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.8271484375,0.0,1590.408203125,1895.4371337890625,0.0,3521.62939453125,0.913032293319702,1.0,0.0,3.0,1.0,0.0
17944560,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8693230748176575,0.4635690152645111,0.4199174046516418,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8487101793289185,0.430443525314331,0.4110423028469085,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7888233661651611,0.4943106770515442,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8757793307304382,0.4742753207683563,0.4520094990730285,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7286325097084045,0.2669548094272613,1.2194799184799194,284.8995361328125,284.95001220703125,304.2138977050781,294.6791381835937,299.484130859375,297.7094116210937,284.90045166015625,1.0,0.6756287813186646,0.363537847995758,0.363537847995758,1.0,1.0,-3.599128484725952,0.979720413684845,2.619408130645752,0.1669150441884994,0.862291693687439,0.862291693687439,0.0,204.24441528320312,202.0,68781.0,0.0,3914.63134765625,1.0,278.1575927734375,282.7088623046875,297.695068359375,302.1733703613281,293.1499938964844,293.1499938964844,278.45001220703125,38759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913847029209137,1.0,0.0,0.0,3.6107640266418457,3.610788345336914,8.699444720150495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4716796875,0.0,1510.38134765625,1895.4371337890625,0.0,3532.270751953125,0.8987100124359131,1.0,0.0,3.0,1.0,0.0
