time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8694682121276855,0.4633222222328186,0.4193942546844482,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8488463163375854,0.430116057395935,0.4105308949947357,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7908939123153687,0.4934491515159607,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8761840462684631,0.4743330478668213,0.4518377184867859,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7288948893547058,0.2669551372528076,1.2187775373458862,285.0083923339844,284.95001220703125,304.19482421875,294.67828369140625,299.4793395996094,297.7128295898437,285.0087890625,1.0,0.6751307249069214,0.3632166981697082,0.3632166981697082,1.0,1.0,-3.595778465270996,0.977645218372345,2.618133306503296,0.1654982417821884,0.9374075531959534,0.9374075531959534,0.0,203.6634826660156,202.0,67913.703125,0.0,3902.473388671875,1.0,278.4004211425781,282.83551025390625,297.6479797363281,301.9544372558594,293.1499938964844,293.1499938964844,278.45001220703125,34328.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082367420196532,1.0,0.0,0.0,3.655537605285645,3.655561447143554,8.916528599911544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.404296875,0.0,1526.814208984375,1895.4371337890625,0.0,3480.232666015625,0.9067366719245912,1.0,0.0,3.0,1.0,0.0
17944680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8696599006652832,0.4631786644458771,0.4192756116390228,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8489462733268738,0.4298730790615082,0.4102954864501953,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7930788397789001,0.4929854869842529,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8765600919723511,0.4745091795921325,0.4519851803779602,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7291672229766846,0.2670633494853973,1.219108819961548,284.994384765625,284.95001220703125,304.1756896972656,294.677490234375,299.47528076171875,297.7170104980469,284.9931945800781,1.0,0.6750028133392334,0.3628955781459808,0.3628955781459808,1.0,1.0,-3.595367193222046,0.9764977097511292,2.6188693046569824,0.1645090579986572,0.9455243349075316,0.9455243349075316,0.0,203.42364501953125,205.0,68028.9765625,0.0,3899.95654296875,1.0,278.4421691894531,282.8268737792969,297.6576843261719,302.0091247558594,293.1499938964844,293.1499938964844,278.1499938964844,33843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065486788749696,1.0,0.0,0.0,3.7094614505767822,3.709485530853272,9.181528639601312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.8818359375,0.0,1583.9359130859375,1895.4371337890625,0.0,3464.546630859375,0.9170644283294678,1.0,0.0,3.0,1.0,0.0
17944740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8691595792770386,0.4624728858470917,0.4189424812793731,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8484607934951782,0.4292905330657959,0.4099426865577698,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.7945646643638611,0.4934397637844085,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8763042092323303,0.4743046462535858,0.4520120918750763,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.728989839553833,0.2669641971588135,1.2192691564559937,284.87432861328125,284.95001220703125,304.15655517578125,294.6767578125,299.4665222167969,297.7146911621094,284.8741760253906,1.0,0.6751342415809631,0.362574428319931,0.362574428319931,1.0,1.0,-3.595315933227539,0.9754613041877748,2.619854688644409,0.163619726896286,0.8592531681060791,0.8592531681060791,0.0,203.6490631103516,205.0,68825.6171875,0.0,3901.2158203125,1.0,278.1973876953125,282.6922912597656,297.7030639648437,302.2216186523437,293.1499938964844,293.1499938964844,278.1499938964844,38294.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117549061775208,1.0,0.0,0.0,3.6617512702941895,3.661775827407837,8.946866500991746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.0439453125,0.0,1563.501953125,1895.4371337890625,0.0,3512.883056640625,0.9074760675430298,1.0,0.0,3.0,1.0,0.0
17944800,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8677855134010315,0.4617081880569458,0.418238878250122,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.84723961353302,0.4286510348320007,0.4093488156795501,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7957612872123718,0.494944155216217,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8752298951148987,0.474008172750473,0.4517503380775451,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7281898856163025,0.2667889893054962,1.2186386585235596,284.90545654296875,284.95001220703125,304.1373596191406,294.67608642578125,299.4564819335937,297.7106628417969,284.90655517578125,1.0,0.6753957271575928,0.3622532784938812,0.3622532784938812,1.0,1.0,-3.5944912433624268,0.974180281162262,2.6203107833862305,0.1626312434673309,0.860176682472229,0.860176682472229,0.0,204.3457946777344,208.0,68544.7734375,0.0,3903.384033203125,1.0,278.15777587890625,282.7198181152344,297.69000244140625,302.1486511230469,293.1499938964844,293.1499938964844,278.45001220703125,38640.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127479791641236,1.0,0.0,0.0,3.5898709297180176,3.589895009994507,8.599060379310686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.791015625,0.0,1486.7279052734375,1895.4371337890625,0.0,3522.08837890625,0.8940657377243042,1.0,0.0,3.0,1.0,0.0
17944860,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8666245341300964,0.4614886045455932,0.4178049266338348,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8461491465568542,0.4283413290977478,0.4089149832725525,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.7973793148994446,0.496415764093399,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8742884993553162,0.4740824699401855,0.4516536593437195,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7274790406227112,0.2668269276618957,1.2183982133865356,285.0135803222656,284.95001220703125,304.1181335449219,294.67547607421875,299.4506225585937,297.7115173339844,285.013916015625,1.0,0.6758333444595337,0.3620233833789825,0.3620233833789825,1.0,1.0,-3.5948073863983154,0.9735336303710938,2.6212737560272217,0.1619632244110107,0.936751663684845,0.936751663684845,0.0,205.0789794921875,208.0,67769.2578125,0.0,3908.709228515625,1.0,278.4000244140625,282.8441772460937,297.64520263671875,301.9389038085937,293.1499938964844,293.1499938964844,278.45001220703125,34108.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072495102882384,1.0,0.0,0.0,3.640458345413208,3.640481948852539,8.843118166623753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.373046875,0.0,1508.465576171875,1895.4371337890625,0.0,3471.060791015625,0.90319561958313,1.0,0.0,3.0,1.0,0.0
17944920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8658584952354431,0.4613406360149383,0.4177248179912567,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8453546762466431,0.4280939400196075,0.4087165296077728,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.7990326881408691,0.4976383149623871,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8736822605133057,0.4742530882358551,0.4518370032310486,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.727035403251648,0.2669466733932495,1.2189873456954956,284.9989624023437,284.95001220703125,304.098876953125,294.6749267578125,299.4452514648437,297.712890625,284.99774169921875,1.0,0.6764766573905945,0.3617934882640838,0.3617934882640838,1.0,1.0,-3.596870422363281,0.97345769405365,2.623412609100342,0.1615046113729477,0.9461063742637634,0.9461063742637634,0.0,205.7768096923828,211.0,67940.8515625,0.0,3918.309814453125,1.0,278.4420471191406,282.8343200683594,297.65643310546875,301.9995422363281,293.1499938964844,293.1499938964844,278.1499938964844,33623.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905765175819397,1.0,0.0,0.0,3.698418855667114,3.698442935943604,9.126946451942786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.31640625,0.0,1569.6925048828125,1895.4371337890625,0.0,3457.261962890625,0.9144330024719238,1.0,0.0,3.0,1.0,0.0
17944980,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8645864725112915,0.4606193006038666,0.4174075722694397,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.844150960445404,0.4274970591068268,0.4083810448646545,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7999730706214905,0.4994612634181976,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8726332783699036,0.4740326404571533,0.4518799781799316,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7262702584266663,0.2668437361717224,1.2192895412445068,284.8778991699219,284.95001220703125,304.07958984375,294.6744384765625,299.4351806640625,297.7079162597656,284.8775939941406,1.0,0.6772160530090332,0.3615635931491852,0.3615635931491852,1.0,1.0,-3.5986969470977783,0.973303198814392,2.625393867492676,0.1610829681158065,0.8605704307556152,0.8605704307556152,0.0,206.7627868652344,211.0,68789.3984375,0.0,3929.076904296875,1.0,278.19757080078125,282.6982116699219,297.70269775390625,302.2168273925781,293.1499938964844,293.1499938964844,278.1499938964844,38034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911204755306244,1.0,0.0,0.0,3.6555464267730713,3.655570983886719,8.916571800909878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.0400390625,0.0,1554.591552734375,1895.4371337890625,0.0,3507.781005859375,0.905925989151001,1.0,0.0,3.0,1.0,0.0
17945040,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8626129031181335,0.459826111793518,0.4167048037052154,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8423725962638855,0.4268325567245483,0.4077902436256408,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.8006384968757629,0.502065896987915,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709378838539124,0.4737101793289184,0.4516199827194214,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7249967455863953,0.2666525244712829,1.218716740608215,284.9073791503906,284.95001220703125,304.060302734375,294.67401123046875,299.42401123046875,297.7014465332031,284.9084167480469,1.0,0.6779534220695496,0.3613336682319641,0.3613336682319641,1.0,1.0,-3.599272966384888,0.9727532863616944,2.6265196800231934,0.1605135202407837,0.8612375259399414,0.8612375259399414,0.0,208.0757293701172,214.0,68544.6015625,0.0,3938.63916015625,1.0,278.1578063964844,282.72381591796875,297.6900634765625,302.1475830078125,293.1499938964844,293.1499938964844,278.45001220703125,38457.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124263525009156,1.0,0.0,0.0,3.586866617202759,3.586890459060669,8.584672173128638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.630859375,0.0,1482.12548828125,1895.4371337890625,0.0,3519.107666015625,0.8932424783706665,1.0,0.0,3.0,1.0,0.0
17945100,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8609731197357178,0.4595732092857361,0.4162595868110657,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8408374786376953,0.4264923930168152,0.4073477387428283,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.8017668128013611,0.5044236779212952,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8695003390312195,0.473754733800888,0.4515144526958465,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7238985896110535,0.2666683495044708,1.2184735536575315,285.0147399902344,284.95001220703125,304.0409545898437,294.6736755371094,299.4167175292969,297.7001953125,285.0150756835937,1.0,0.6787607073783875,0.3611037731170654,0.3611037731170654,1.0,1.0,-3.6006181240081787,0.9724493622779846,2.628168821334839,0.1599545627832412,0.9378105401992798,0.9378105401992798,0.0,209.3056182861328,214.0,67788.4453125,0.0,3949.68603515625,1.0,278.39996337890625,282.8472900390625,297.645263671875,301.939697265625,293.1499938964844,293.1499938964844,278.45001220703125,34006.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071051478385924,1.0,0.0,0.0,3.638915777206421,3.638939142227173,8.835625067149522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.9658203125,0.0,1505.998291015625,1895.4371337890625,0.0,3469.71923828125,0.9027567505836488,1.0,0.0,3.0,1.0,0.0
17945160,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8598240613937378,0.4593948125839233,0.4161641597747803,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8396866917610168,0.4262140393257141,0.4071342945098877,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.8029711246490479,0.5063548684120178,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8684967756271362,0.4738958179950714,0.451683908700943,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7231404781341553,0.2667641043663025,1.2190260887145996,284.99969482421875,284.95001220703125,304.0216064453125,294.6733703613281,299.4097595214844,297.69976806640625,284.9984436035156,1.0,0.6796895861625671,0.3608042001724243,0.3608042001724243,1.0,1.0,-3.603436946868897,0.972403347492218,2.6310336589813232,0.1593494415283203,0.947196900844574,0.947196900844574,0.0,210.400131225586,202.0,67972.625,0.0,3963.723388671875,1.0,278.44207763671875,282.8369445800781,297.6563415527344,302.001220703125,293.1499938964844,293.1499938964844,278.1499938964844,33547.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057431817054749,1.0,0.0,0.0,3.698039770126343,3.698063850402832,9.125075735028076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.94140625,0.0,1568.68701171875,1895.4371337890625,0.0,3457.0576171875,0.9142876267433168,1.0,0.0,3.0,1.0,0.0
17945220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8603017330169678,0.4586282968521118,0.4157570302486419,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8401110172271729,0.4255704879760742,0.4067027568817138,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8037271499633789,0.5050075054168701,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8692390322685242,0.4736286997795105,0.4516319632530212,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7237171530723572,0.2666214406490326,1.2189003229141235,284.8749084472656,284.95001220703125,304.0022277832031,294.6731872558594,299.39898681640625,297.69482421875,284.8742370605469,1.0,0.678623378276825,0.3605046272277832,0.3605046272277832,1.0,1.0,-3.600615739822388,0.9705464839935304,2.6300694942474365,0.1584678888320922,0.8589951992034912,0.8589951992034912,0.0,209.61952209472656,202.0,68766.078125,0.0,3951.604736328125,1.0,278.19757080078125,282.69805908203125,297.7023620605469,302.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,38069.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112512469291688,1.0,0.0,0.0,3.6546804904937744,3.6547048091888414,8.912347198020143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.38671875,0.0,1553.8841552734375,1895.4371337890625,0.0,3508.212158203125,0.9056717157363892,1.0,0.0,3.0,1.0,0.0
17945280,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8613594174385071,0.4577864110469818,0.414910078048706,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8411535024642944,0.4248548746109009,0.4059589207172394,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8048824071884155,0.5021059513092041,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8706536889076233,0.473252534866333,0.451217770576477,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7247804999351501,0.2663919329643249,1.2176415920257568,284.9016418457031,284.95001220703125,303.9828491210937,294.67303466796875,299.3893737792969,297.6918334960937,284.9024353027344,1.0,0.6766620874404907,0.3602050542831421,0.3602050542831421,1.0,1.0,-3.5932064056396484,0.967248558998108,2.625957727432251,0.15699303150177,0.8563210368156433,0.8563210368156433,0.0,207.8470764160156,205.0,68381.609375,0.0,3921.60498046875,1.0,278.1578369140625,282.7234802246094,297.6885681152344,302.1407775878906,293.1499938964844,293.1499938964844,278.45001220703125,38739.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123551249504088,1.0,0.0,0.0,3.5786375999450684,3.5786614418029785,8.54532800076413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1640625,0.0,1475.31005859375,1895.4371337890625,0.0,3518.447509765625,0.8915666341781616,1.0,0.0,3.0,1.0,0.0
17945340,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8615984320640564,0.4575165510177612,0.414372444152832,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8413637280464172,0.4244880378246307,0.4054132103919983,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.80695641040802,0.5010343790054321,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8711418509483337,0.4732666611671448,0.451006144285202,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7251386046409607,0.2664018869400024,1.216981053352356,285.0081481933594,284.95001220703125,303.96343994140625,294.6730041503906,299.3851928710937,297.6959228515625,285.0083312988281,1.0,0.6760643124580383,0.359905481338501,0.359905481338501,1.0,1.0,-3.5895473957061768,0.9651509523391724,2.624396324157715,0.1555820554494857,0.9302090406417848,0.9302090406417848,0.0,207.1394958496093,205.0,67540.078125,0.0,3907.88623046875,1.0,278.3996887207031,282.8476257324219,297.6423034667969,301.9242858886719,293.1499938964844,293.1499938964844,278.45001220703125,34253.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067130088806152,1.0,0.0,0.0,3.625214099884033,3.625237464904785,8.769212627157685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.1982421875,0.0,1492.7896728515625,1895.4371337890625,0.0,3466.074462890625,0.8998988270759583,1.0,0.0,3.0,1.0,0.0
17945400,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8618397116661072,0.4573381841182709,0.4142237305641174,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8415002226829529,0.4241967499256134,0.4051327407360077,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.8091169595718384,0.5004306435585022,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8715592622756958,0.4733894467353821,0.4511046111583709,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7254722714424133,0.2665114998817444,1.2173218727111816,284.9929504394531,284.95001220703125,303.94403076171875,294.67303466796875,299.3816223144531,297.7005310058594,284.99176025390625,1.0,0.6758535504341125,0.3596059381961822,0.3596059381961822,1.0,1.0,-3.588829517364502,0.96397602558136,2.624853610992432,0.1545893251895904,0.9371547698974608,0.9371547698974608,0.0,206.8103790283203,208.0,67656.59375,0.0,3904.03857421875,1.0,278.4419250488281,282.83819580078125,297.6529235839844,301.9799194335937,293.1499938964844,293.1499938964844,278.1499938964844,33820.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049984812736512,1.0,0.0,0.0,3.679434537887573,3.679458618164064,9.033487913256976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.091796875,0.0,1549.7232666015625,1895.4371337890625,0.0,3450.131103515625,0.9102869629859924,1.0,0.0,3.0,1.0,0.0
17945460,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8613955974578857,0.4566118419170379,0.4138627052307129,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8410569429397583,0.4235740005970001,0.4047354459762573,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8105636239051819,0.5007746815681458,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8713425993919373,0.4731373190879822,0.4510812759399414,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7253468632698059,0.2664147913455963,1.2174787521362305,284.8753356933594,284.95001220703125,303.92462158203125,294.6731262207031,299.3738098144531,297.6987609863281,284.87548828125,1.0,0.675915539264679,0.35939621925354,0.35939621925354,1.0,1.0,-3.588493824005127,0.9631845951080322,2.6253092288970947,0.1539596915245056,0.8523343801498413,0.8523343801498413,0.0,206.96864318847656,208.0,68424.5859375,0.0,3904.150634765625,1.0,278.1980895996094,282.70654296875,297.6991882324219,302.19189453125,293.1499938964844,293.1499938964844,278.1499938964844,38398.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910184383392334,1.0,0.0,0.0,3.6289877891540527,3.629012107849121,8.787479259808606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.048828125,0.0,1527.760498046875,1895.4371337890625,0.0,3498.314697265625,0.9002234935760498,1.0,0.0,3.0,1.0,0.0
17945520,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8601164221763611,0.4558387994766235,0.4131469428539276,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8399104475975037,0.422902375459671,0.404107391834259,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.8117289543151855,0.5021652579307556,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.870335042476654,0.4728045761585235,0.4507796466350555,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7246108055114746,0.2662476599216461,1.2168662548065186,284.90740966796875,284.95001220703125,303.9052124023437,294.6733093261719,299.3648681640625,297.6953430175781,284.90838623046875,1.0,0.6761206388473511,0.3591865003108978,0.3591865003108978,1.0,1.0,-3.587449789047241,0.9621894359588624,2.625260353088379,0.1532539427280426,0.854601263999939,0.854601263999939,0.0,207.60675048828125,211.0,68160.75,0.0,3905.388916015625,1.0,278.15802001953125,282.7343444824219,297.6869506835937,302.1203918457031,293.1499938964844,293.1499938964844,278.45001220703125,38599.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111450910568236,1.0,0.0,0.0,3.5587713718414307,3.5587949752807617,8.450716109109635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.2978515625,0.0,1452.985107421875,1895.4371337890625,0.0,3507.2275390625,0.8871378898620605,1.0,0.0,3.0,1.0,0.0
17945580,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8590276837348938,0.4555901288986206,0.4126956164836883,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8388749361038208,0.4225477874279022,0.4036365449428558,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.8133048415184021,0.5035505890846252,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8694427013397217,0.4728332459926605,0.4506438076496124,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7239503860473633,0.2662878334522247,1.216644525527954,285.01318359375,284.95001220703125,303.8857727050781,294.673583984375,299.35943603515625,297.6965637207031,285.0133056640625,1.0,0.676511287689209,0.358976811170578,0.358976811170578,1.0,1.0,-3.5875720977783203,0.9615647196769714,2.626007318496704,0.1525993347167968,0.9299045205116272,0.9299045205116272,0.0,208.2954559326172,211.0,67412.2421875,0.0,3909.932861328125,1.0,278.3992919921875,282.856201171875,297.6430969238281,301.9132995605469,293.1499938964844,293.1499938964844,278.45001220703125,34028.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056304693222046,1.0,0.0,0.0,3.611187934875488,3.61121129989624,8.701487104190164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.322265625,0.0,1475.820068359375,1895.4371337890625,0.0,3456.00927734375,0.8965870141983032,1.0,0.0,3.0,1.0,0.0
17945640,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8582916855812073,0.45540252327919,0.4125828146934509,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8380993604660034,0.4222482144832611,0.4033909440040588,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8148977160453796,0.5047282576560974,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8688495755195618,0.4729498624801636,0.4507791996002197,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7235321998596191,0.2664036154747009,1.2172256708145142,284.9974060058594,284.95001220703125,303.8663635253906,294.6739501953125,299.3543395996094,297.6981201171875,284.9961853027344,1.0,0.6771120429039001,0.3587670922279358,0.3587670922279358,1.0,1.0,-3.589417695999145,0.9614818096160888,2.6279358863830566,0.1521280705928802,0.9380690455436708,0.9380690455436708,0.0,208.96597290039065,214.0,67586.3515625,0.0,3918.791259765625,1.0,278.4418334960937,282.8455810546875,297.6553039550781,301.9751281738281,293.1499938964844,293.1499938964844,278.1499938964844,33596.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904132068157196,1.0,0.0,0.0,3.669511556625366,3.669535160064697,8.984828809843748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.330078125,0.0,1536.9034423828125,1895.4371337890625,0.0,3442.06982421875,0.9079023599624634,1.0,0.0,3.0,1.0,0.0
17945700,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8570623993873596,0.4546559453010559,0.4122351408004761,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8369240164756775,0.4216078519821167,0.4030094146728515,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8157706260681152,0.5065128207206726,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8678199052810669,0.4726817011833191,0.4507733881473541,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7227900624275208,0.2662988305091858,1.2175114154815674,284.8785400390625,284.95001220703125,303.8469543457031,294.67437744140625,299.3446655273437,297.6934509277344,284.8785400390625,1.0,0.6778127551078796,0.3585574030876159,0.3585574030876159,1.0,1.0,-3.59102749824524,0.9613211154937744,2.629706382751465,0.1516909152269363,0.8537498712539673,0.8537498712539673,0.0,209.931640625,214.0,68405.1484375,0.0,3928.855224609375,1.0,278.1982421875,282.7121276855469,297.7025146484375,302.19195556640625,293.1499938964844,293.1499938964844,278.1499938964844,38137.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909558653831482,1.0,0.0,0.0,3.623969793319702,3.623993873596192,8.763194614402892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3720703125,0.0,1520.2786865234375,1895.4371337890625,0.0,3492.507568359375,0.8989294767379761,1.0,0.0,3.0,1.0,0.0
17945760,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8551722764968872,0.4538498520851135,0.4115172028541565,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8352054357528687,0.4209083318710327,0.4023827612400055,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.8163821697235107,0.5090594291687012,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8661757707595825,0.4723230004310608,0.4504746794700622,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.721552848815918,0.2661119997501373,1.2169448137283323,284.9089660644531,284.95001220703125,303.8275451660156,294.6749267578125,299.3337097167969,297.6874084472656,284.909912109375,1.0,0.67851722240448,0.3583003580570221,0.3583003580570221,1.0,1.0,-3.591433048248291,0.9606420397758484,2.630790948867798,0.1509699672460556,0.8556522130966187,0.8556522130966187,0.0,211.22186279296875,217.0,68171.171875,0.0,3937.820068359375,1.0,278.1580505371094,282.7381591796875,297.6907043457031,302.1238708496094,293.1499938964844,293.1499938964844,278.45001220703125,38428.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107447266578674,1.0,0.0,0.0,3.556516408920288,3.556540012359619,8.440009651167202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.2783203125,0.0,1449.33203125,1895.4371337890625,0.0,3503.513916015625,0.8864916563034058,1.0,0.0,3.0,1.0,0.0
17945820,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.853597104549408,0.4535644650459289,0.4110521078109741,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8337131142616272,0.4205213487148285,0.4019019901752472,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.8174513578414917,0.5113732218742371,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8647769093513489,0.472322940826416,0.4503315091133117,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.720482349395752,0.2661274671554565,1.216711163520813,285.0140686035156,284.95001220703125,303.8081359863281,294.675537109375,299.32647705078125,297.68634033203125,285.01422119140625,1.0,0.6792953610420227,0.3580433130264282,0.3580433130264282,1.0,1.0,-3.592621326446533,0.9602020382881165,2.632419347763061,0.1502498239278793,0.9308695793151855,0.9308695793151855,0.0,212.4346466064453,217.0,67438.2578125,0.0,3948.3359375,1.0,278.3992614746094,282.8592529296875,297.6468505859375,301.9183349609375,293.1499938964844,293.1499938964844,278.45001220703125,33938.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053953289985656,1.0,0.0,0.0,3.610105991363525,3.610129356384277,8.69627399424644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.6982421875,0.0,1473.981201171875,1895.4371337890625,0.0,3453.82275390625,0.8962622880935669,1.0,0.0,3.0,1.0,0.0
17945880,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8524742722511292,0.4533441364765167,0.4109222888946533,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8325731754302979,0.4201898872852325,0.401640921831131,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.8185828924179077,0.513290286064148,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8637812733650208,0.4724121987819671,0.450455367565155,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7197329998016357,0.2662176787853241,1.2172503471374512,284.9979858398437,284.95001220703125,303.7887268066406,294.6762390136719,299.3198547363281,297.6860046386719,284.9967346191406,1.0,0.6801953911781311,0.3577862679958343,0.3577862679958343,1.0,1.0,-3.5952537059783936,0.960214376449585,2.6350393295288086,0.1496825963258743,0.9390769004821776,0.9390769004821776,0.0,213.5224151611328,220.0,67624.828125,0.0,3961.820556640625,1.0,278.4418029785156,282.84820556640625,297.6589660644531,301.98095703125,293.1499938964844,293.1499938964844,278.1499938964844,33528.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040082693099976,1.0,0.0,0.0,3.669468641281128,3.669492483139038,8.984619057628151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.8876953125,0.0,1536.3477783203125,1895.4371337890625,0.0,3440.91796875,0.907839834690094,1.0,0.0,3.0,1.0,0.0
17945940,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8509668111801147,0.4525684118270874,0.4105584323406219,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8311287760734558,0.4195193946361542,0.4012421369552612,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8190231323242188,0.5156500935554504,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8624566197395325,0.4721181094646454,0.4504365026950836,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7187302112579346,0.2660875916481018,1.2174791097640991,284.8786315917969,284.95001220703125,303.76934814453125,294.67706298828125,299.3089294433594,297.67987060546875,284.8785705566406,1.0,0.681125283241272,0.3575292229652405,0.3575292229652405,1.0,1.0,-3.5974314212799072,0.9600800275802612,2.6373515129089355,0.1491275131702423,0.854550838470459,0.854550838470459,0.0,214.8197326660156,220.0,68456.0,0.0,3975.42822265625,1.0,278.1982421875,282.7141418457031,297.7061462402344,302.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,38068.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095097184181212,1.0,0.0,0.0,3.625130891799927,3.625155210494995,8.768810744186339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.6953125,0.0,1521.0474853515625,1895.4371337890625,0.0,3492.052978515625,0.8991400003433228,1.0,0.0,3.0,1.0,0.0
17946000,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8488955497741699,0.4517323970794678,0.4098234176635742,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8292236328125,0.4187898635864258,0.4005969762802124,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8192346692085266,0.5186366438865662,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8606142997741699,0.4717342853546142,0.4501234591007232,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7172871828079224,0.2658764719963074,1.21684730052948,284.9087219238281,284.95001220703125,303.75,294.677978515625,299.2971496582031,297.672607421875,284.90966796875,1.0,0.6820032000541687,0.357272207736969,0.357272207736969,1.0,1.0,-3.5982282161712646,0.9595128297805786,2.638715505599976,0.1484114527702331,0.8561728596687317,0.8561728596687317,0.0,216.373779296875,208.0,68225.9296875,0.0,3987.04931640625,1.0,278.1580505371094,282.7398986816406,297.6944274902344,302.1309814453125,293.1499938964844,293.1499938964844,278.45001220703125,38400.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107475876808168,1.0,0.0,0.0,3.5579922199249268,3.558015823364258,8.447015034107608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.021484375,0.0,1450.70361328125,1895.4371337890625,0.0,3503.540283203125,0.8867902755737305,1.0,0.0,3.0,1.0,0.0
17946060,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8490269780158997,0.4513556063175201,0.4092501103878021,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.829325258731842,0.4183100461959839,0.4000016152858734,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8201342821121216,0.5176616311073303,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8609893918037415,0.4716466963291168,0.4498708546161651,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7175778746604919,0.2658059895038605,1.2160959243774414,285.0107421875,284.95001220703125,303.7306213378906,294.67901611328125,299.2894897460937,297.6714782714844,285.0105285644531,1.0,0.680887758731842,0.3570103049278259,0.3570103049278259,1.0,1.0,-3.594456434249878,0.95749032497406,2.6369659900665283,0.1474125981330871,0.9289196729660034,0.9289196729660034,0.0,215.71124267578125,208.0,67429.328125,0.0,3973.197265625,1.0,278.3992919921875,282.85894775390625,297.6506042480469,301.92413330078125,293.1499938964844,293.1499938964844,278.45001220703125,34011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054063558578492,1.0,0.0,0.0,3.610165119171143,3.610188245773315,8.696558211340744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.158203125,0.0,1474.58251953125,1895.4371337890625,0.0,3453.925048828125,0.8962738513946533,1.0,0.0,3.0,1.0,0.0
17946120,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8506308794021606,0.450966864824295,0.4089013636112213,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8307370543479919,0.4178014695644378,0.3995057344436645,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8216524124145508,0.5141977071762085,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8628355264663696,0.4715604484081268,0.449763685464859,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7190114855766296,0.2657249569892883,1.2155466079711914,284.9901123046875,284.95001220703125,303.7111511230469,294.6802673339844,299.2840270996094,297.67364501953125,284.98846435546875,1.0,0.679000198841095,0.3567484319210052,0.3567484319210052,1.0,1.0,-3.588489532470703,0.9547842741012572,2.633705139160156,0.1461055278778076,0.9322424530982972,0.9322424530982972,0.0,213.6811981201172,211.0,67481.890625,0.0,3945.333984375,1.0,278.4418029785156,282.8459167480469,297.66192626953125,301.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,33783.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038580656051636,1.0,0.0,0.0,3.663805961608887,3.663829803466797,8.956910164670262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.05859375,0.0,1531.9342041015625,1895.4371337890625,0.0,3439.52001953125,0.9066802263259888,1.0,0.0,3.0,1.0,0.0
17946180,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8506669402122498,0.450006365776062,0.4083181917667389,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8307226300239563,0.416921854019165,0.3988611996173858,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.8228204250335693,0.5133968591690063,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8631129860877991,0.4710553884506225,0.4494990706443786,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7191937565803528,0.2653869986534118,1.2146234512329102,284.8719177246094,284.95001220703125,303.6916198730469,294.6817321777344,299.2752990722656,297.6712341308594,284.8723449707031,1.0,0.6784144043922424,0.3564865589141845,0.3564865589141845,1.0,1.0,-3.584611892700196,0.9527429938316344,2.631868839263916,0.1448164135217666,0.8456754684448242,0.8456754684448242,0.0,213.0881500244141,211.0,68147.1171875,0.0,3931.734130859375,1.0,278.198486328125,282.7159118652344,297.7078552246094,302.1859741210937,293.1499938964844,293.1499938964844,278.1499938964844,38658.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908970832824707,1.0,0.0,0.0,3.606499671936035,3.606523752212525,8.678907761350274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.158203125,0.0,1504.9649658203125,1895.4371337890625,0.0,3487.05029296875,0.8953390121459961,1.0,0.0,3.0,1.0,0.0
17946240,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8496164679527283,0.4489958584308624,0.4073845446109772,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8297483325004578,0.4159713685512543,0.3979726135730743,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8237191438674927,0.5141909718513489,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8623172044754028,0.4704519212245941,0.4489425420761108,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7185009121894836,0.2649476826190948,1.212816596031189,284.90484619140625,284.95001220703125,303.6720275878906,294.683349609375,299.26544189453125,297.667236328125,284.9057006835937,1.0,0.6780192255973816,0.3562246859073639,0.3562246859073639,1.0,1.0,-3.580531120300293,0.9506352543830872,2.6298959255218506,0.1435882747173309,0.847748875617981,0.847748875617981,0.0,213.2944793701172,214.0,67821.96875,0.0,3922.519775390625,1.0,278.1581726074219,282.7452087402344,297.6954650878906,302.1095886230469,293.1499938964844,293.1499938964844,278.45001220703125,38791.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096893072128296,1.0,0.0,0.0,3.5328457355499268,3.5328691005706787,8.328037210958428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.1328125,0.0,1426.9093017578125,1895.4371337890625,0.0,3493.719970703125,0.8815239071846008,1.0,0.0,3.0,1.0,0.0
17946300,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8486189246177673,0.448477566242218,0.4067022204399109,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8287491202354431,0.4153009355068207,0.3972170054912567,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8249866366386414,0.5152093172073364,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8614926338195801,0.4701782464981079,0.4485325217247009,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7177553176879883,0.2646796405315399,1.2112706899642944,285.00830078125,284.95001220703125,303.6523742675781,294.6851501464844,299.2587890625,297.6674194335937,285.0081481933594,1.0,0.677871584892273,0.3559628129005432,0.3559628129005432,1.0,1.0,-3.5776681900024414,0.9489129185676576,2.6287553310394287,0.1424138993024826,0.92034250497818,0.92034250497818,0.0,213.66847229003903,214.0,67031.8984375,0.0,3917.473876953125,1.0,278.39862060546875,282.8655090332031,297.6522521972656,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,34155.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038845300674438,1.0,0.0,0.0,3.5830867290496826,3.5831098556518555,8.566589144720638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.2099609375,0.0,1446.4427490234375,1895.4371337890625,0.0,3439.76611328125,0.8904033303260803,1.0,0.0,3.0,1.0,0.0
17946360,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8478392958641052,0.4479939043521881,0.406333714723587,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8278822302818298,0.4146542549133301,0.3966568112373352,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.826193630695343,0.516219437122345,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8608306050300598,0.4699618220329284,0.4483669400215149,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7171367406845093,0.2644527554512024,1.2103846073150637,284.9910583496094,284.95001220703125,303.6326599121094,294.6871337890625,299.25274658203125,297.6675720214844,284.9898376464844,1.0,0.6779752373695374,0.3558206260204315,0.3558206260204315,1.0,1.0,-3.576498985290528,0.948075234889984,2.628423929214477,0.1417704969644546,0.9254963397979736,0.9254963397979736,0.0,214.12039184570312,217.0,67138.4609375,0.0,3917.2431640625,1.0,278.4416198730469,282.8549499511719,297.66558837890625,301.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,33811.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902071475982666,1.0,0.0,0.0,3.637115001678467,3.637138605117798,8.82688254932873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.5361328125,0.0,1502.5672607421875,1895.4371337890625,0.0,3422.88623046875,0.9007564783096312,1.0,0.0,3.0,1.0,0.0
17946420,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8465203046798706,0.4469559788703918,0.4057230055332184,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8265569806098938,0.4136587679386139,0.3959446549415588,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8266124129295349,0.5179574489593506,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8596733212471008,0.4693523645401001,0.448044091463089,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7161137461662292,0.2639859616756439,1.2090933322906494,284.8758850097656,284.95001220703125,303.6128845214844,294.68927001953125,299.2420959472656,297.6614685058594,284.87646484375,1.0,0.678207278251648,0.3556784689426422,0.3556784689426422,1.0,1.0,-3.5750598907470703,0.9471750259399414,2.627884864807129,0.1411795914173126,0.8419328331947327,0.8419328331947327,0.0,214.9335174560547,217.0,67835.1171875,0.0,3918.520751953125,1.0,278.1990966796875,282.7269897460937,297.7141418457031,302.169677734375,293.1499938964844,293.1499938964844,278.1499938964844,38608.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071559309959412,1.0,0.0,0.0,3.581535577774048,3.581559419631958,8.559173920730245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4580078125,0.0,1477.4727783203125,1895.4371337890625,0.0,3470.191162109375,0.8897653222084045,1.0,0.0,3.0,1.0,0.0
