time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8445497155189514,0.4458668231964111,0.4047542214393616,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8246733546257019,0.4126012325286865,0.3949871957302093,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.8267396688461304,0.520512044429779,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8578982949256897,0.4686556458473205,0.4474306404590606,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7145451903343201,0.2634278237819671,1.2069014310836792,284.9083557128906,284.95001220703125,303.59307861328125,294.6915283203125,299.2304077148437,297.65399169921875,284.9090881347656,1.0,0.678466260433197,0.3555362820625305,0.3555362820625305,1.0,1.0,-3.572441339492798,0.9459073543548584,2.6265339851379395,0.1404462605714798,0.845081090927124,0.845081090927124,0.0,216.10858154296875,220.0,67552.0859375,0.0,3918.986328125,1.0,278.15838623046875,282.75518798828125,297.70367431640625,302.09869384765625,293.1499938964844,293.1499938964844,278.45001220703125,38646.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907950758934021,1.0,0.0,0.0,3.5114898681640625,3.5115132331848145,8.227656849157938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8955078125,0.0,1403.509033203125,1895.4371337890625,0.0,3477.576416015625,0.8766822814941406,1.0,0.0,3.0,1.0,0.0
17946540,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8428274989128113,0.4452561438083648,0.404022216796875,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8229498267173767,0.4118212461471557,0.3941580951213836,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8272619247436523,0.5229220986366272,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8563070297241211,0.4682867527008056,0.4469604790210724,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7130788564682007,0.2630433142185211,1.204964280128479,285.0098876953125,284.95001220703125,303.5731811523437,294.6939697265625,299.2221069335937,297.6510009765625,285.0096130371094,1.0,0.6788124442100525,0.3553941249847412,0.3553941249847412,1.0,1.0,-3.5705628395080566,0.9448744654655457,2.625688314437866,0.1397212594747543,0.9172288775444032,0.9172288775444032,0.0,217.2469177246093,220.0,66797.6328125,0.0,3921.125244140625,1.0,278.39813232421875,282.8733825683594,297.66168212890625,301.8932189941406,293.1499938964844,293.1499938964844,278.45001220703125,34028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022454619407654,1.0,0.0,0.0,3.564093351364136,3.564116239547729,8.47600915676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.5,0.0,1425.2738037109375,1895.4371337890625,0.0,3424.506591796875,0.8860575556755066,1.0,0.0,3.0,1.0,0.0
17946600,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.841465175151825,0.4446779191493988,0.403591126203537,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.821494996547699,0.4110664129257202,0.393517792224884,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.8277673721313477,0.5250415205955505,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8550322651863098,0.4679754972457886,0.4467280805110931,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7118598818778992,0.2627032101154327,1.2036713361740112,284.991455078125,284.95001220703125,303.5532531738281,294.696533203125,299.214111328125,297.6483764648437,284.9901428222656,1.0,0.6792824864387512,0.3552519381046295,0.3552519381046295,1.0,1.0,-3.569987297058105,0.9442487359046936,2.6257386207580566,0.1391348987817764,0.9218662977218628,0.9218662977218628,0.0,218.3037109375,208.0,66915.859375,0.0,3926.10009765625,1.0,278.4414367675781,282.8617248535156,297.67578125,301.9538269042969,293.1499938964844,293.1499938964844,278.1499938964844,33731.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005229473114014,1.0,0.0,0.0,3.6194138526916495,3.6194372177124015,8.741174042370403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.8134765625,0.0,1482.5751953125,1895.4371337890625,0.0,3408.458740234375,0.8967149257659912,1.0,0.0,3.0,1.0,0.0
17946660,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8414955139160156,0.4435392916202545,0.402841717004776,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8214321732521057,0.4099557101726532,0.3926461935043335,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.8277637362480164,0.5240069031715393,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8552884459495544,0.4672617614269256,0.4462575912475586,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7119194269180298,0.262116402387619,1.201597809791565,284.87371826171875,284.95001220703125,303.53326416015625,294.69921875,299.20220947265625,297.64141845703125,284.87408447265625,1.0,0.677763819694519,0.3550635278224945,0.3550635278224945,1.0,1.0,-3.563753843307495,0.941704034805298,2.6220498085021973,0.1381534188985824,0.8364124894142151,0.8364124894142151,0.0,217.4900665283203,208.0,67531.640625,0.0,3905.180908203125,1.0,278.19952392578125,282.732666015625,297.72467041015625,302.1637268066406,293.1499938964844,293.1499938964844,278.1499938964844,38726.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056583046913148,1.0,0.0,0.0,3.561314821243286,3.561338424682617,8.462798746222688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.0859375,0.0,1456.623291015625,1895.4371337890625,0.0,3456.26806640625,0.8852526545524597,1.0,0.0,3.0,1.0,0.0
17946720,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.842042863368988,0.4423582553863525,0.4016891419887543,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8219320774078369,0.4087884426116943,0.3914802372455597,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.828156590461731,0.5214341878890991,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8561540246009827,0.4664638042449951,0.4454450011253357,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7124585509300232,0.2614489495754242,1.1984015703201294,284.9039306640625,284.95001220703125,303.51324462890625,294.7019958496094,299.191650390625,297.6366882324219,284.9043273925781,1.0,0.6753631830215454,0.3548751473426819,0.3548751473426819,1.0,1.0,-3.5530543327331543,0.9377611875534058,2.615293264389038,0.1365909278392791,0.8370667695999146,0.8370667695999146,0.0,215.6710968017578,211.0,67111.78125,0.0,3866.89208984375,1.0,278.1585388183594,282.7608947753906,297.7132873535156,302.0854797363281,293.1499938964844,293.1499938964844,278.45001220703125,38921.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063021540641784,1.0,0.0,0.0,3.4845316410064697,3.4845547676086426,8.101811772576184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.3486328125,0.0,1377.620849609375,1895.4371337890625,0.0,3462.255126953125,0.8708724975585938,1.0,0.0,3.0,1.0,0.0
17946780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8418413400650024,0.4416812658309936,0.4008267521858215,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8216427564620972,0.4079201519489288,0.3904949724674225,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.8294019103050232,0.5207086205482483,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8561545014381409,0.4660130739212036,0.4448259174823761,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7122612595558167,0.2609862089157104,1.1957441568374634,285.0034484863281,284.95001220703125,303.4931945800781,294.7049255371094,299.18609619140625,297.63836669921875,285.0028686523437,1.0,0.6743249893188477,0.3546867370605469,0.3546867370605469,1.0,1.0,-3.5460004806518555,0.9349732398986816,2.611027240753174,0.1350830644369125,0.906021237373352,0.906021237373352,0.0,214.9540405273437,211.0,66277.8203125,0.0,3844.706787109375,1.0,278.3973388671875,282.87847900390625,297.6700134277344,301.8720703125,293.1499938964844,293.1499938964844,278.45001220703125,34257.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002418518066406,1.0,0.0,0.0,3.5320162773132324,3.532038927078247,8.324126952174993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0380859375,0.0,1393.2119140625,1895.4371337890625,0.0,3405.838623046875,0.8791020512580872,1.0,0.0,3.0,1.0,0.0
17946840,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8415746688842773,0.44105064868927,0.4002993404865265,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8212212324142456,0.4070891141891479,0.3897316455841064,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8306486010551453,0.5205448269844055,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8560221791267395,0.4656294584274292,0.4444756805896759,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7119729518890381,0.2605863213539123,1.1939263343811035,284.9843444824219,284.95001220703125,303.4730834960937,294.7079467773437,299.1807861328125,297.64019775390625,284.983154296875,1.0,0.6736599206924438,0.3544983267784118,0.3544983267784118,1.0,1.0,-3.5416393280029297,0.9330222606658936,2.608617067337036,0.1339588314294815,0.907760739326477,0.907760739326477,0.0,214.65879821777344,214.0,66312.28125,0.0,3831.91943359375,1.0,278.441162109375,282.8676452636719,297.6837158203125,301.9261474609375,293.1499938964844,293.1499938964844,278.1499938964844,34040.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981233239173889,1.0,0.0,0.0,3.5814430713653564,3.5814661979675293,8.558731678931508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.669921875,0.0,1443.8355712890625,1895.4371337890625,0.0,3386.08447265625,0.8884151577949524,1.0,0.0,3.0,1.0,0.0
17946900,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8406835794448853,0.4399072825908661,0.3995559811592102,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.820249080657959,0.4059413969516754,0.3888408541679382,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8311423063278198,0.5213243961334229,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.855298638343811,0.4648825824260711,0.4439893364906311,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7111924290657043,0.2599765062332153,1.1918330192565918,284.875,284.95001220703125,303.45294189453125,294.7110595703125,299.1710205078125,297.635986328125,284.8763732910156,1.0,0.6732551455497742,0.3543099164962768,0.3543099164962768,1.0,1.0,-3.5375101566314697,0.931142032146454,2.606368064880371,0.1329103261232376,0.8265755772590637,0.8265755772590637,0.0,214.85987854003903,214.0,66869.2421875,0.0,3822.736328125,1.0,278.20050048828125,282.7474060058594,297.7329406738281,302.1297912597656,293.1499938964844,293.1499938964844,278.1499938964844,39119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028841257095336,1.0,0.0,0.0,3.514379501342773,3.5144028663635254,8.241203204306657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.7900390625,0.0,1409.9281005859375,1895.4371337890625,0.0,3430.45361328125,0.8752104640007019,1.0,0.0,3.0,1.0,0.0
17946960,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8391046524047852,0.4387513697147369,0.3984999060630798,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8186659812927246,0.4047624766826629,0.3877419233322143,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.8313796520233154,0.5230592489242554,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8539106845855713,0.464082658290863,0.4432501494884491,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7098098993301392,0.2593063712120056,1.1890037059783936,284.9096069335937,284.95001220703125,303.4327697753906,294.7142944335937,299.1609802246094,297.630615234375,284.9100952148437,1.0,0.6729912161827087,0.3542455434799194,0.3542455434799194,1.0,1.0,-3.5327110290527344,0.9294189810752868,2.603292226791382,0.1321333795785904,0.8317965269088745,0.8317965269088745,0.0,215.5183258056641,217.0,66575.359375,0.0,3814.648193359375,1.0,278.1589050292969,282.7770080566406,297.72320556640625,302.0570068359375,293.1499938964844,293.1499938964844,278.45001220703125,38767.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903335452079773,1.0,0.0,0.0,3.445007085800171,3.445029735565185,7.91905847563612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.9736328125,0.0,1336.3834228515625,1895.4371337890625,0.0,3434.6552734375,0.862085223197937,1.0,0.0,3.0,1.0,0.0
17947020,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8376780152320862,0.4380437135696411,0.3976832032203674,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8171558976173401,0.403846800327301,0.3867797255516052,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.8319656848907471,0.5248231291770935,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8526118397712708,0.4635953307151794,0.4426639378070831,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7084633708000183,0.258807510137558,1.186503291130066,285.0072021484375,284.95001220703125,303.4125671386719,294.7175598144531,299.1540832519531,297.6292419433594,285.0064392089844,1.0,0.6729037761688232,0.3541811406612396,0.3541811406612396,1.0,1.0,-3.528975486755371,0.9280559420585632,2.600919485092163,0.1314291357994079,0.9011183381080629,0.9011183381080629,0.0,216.24122619628903,217.0,65841.6015625,0.0,3809.635986328125,1.0,278.3964538574219,282.89111328125,297.68243408203125,301.8534240722656,293.1499938964844,293.1499938964844,278.45001220703125,34016.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973646759986877,1.0,0.0,0.0,3.498528003692627,3.4985501766204834,8.167026521732623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.6728515625,0.0,1356.8616943359375,1895.4371337890625,0.0,3379.006591796875,0.8714399933815002,1.0,0.0,3.0,1.0,0.0
17947080,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.836499810218811,0.437350869178772,0.397146612405777,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8158172369003296,0.4029474854469299,0.3859969675540924,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8324786424636841,0.5264747142791748,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.851520836353302,0.463152527809143,0.4423036575317383,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7072930335998535,0.2583480179309845,1.184639811515808,284.9869384765625,284.95001220703125,303.392333984375,294.720947265625,299.14715576171875,297.6277770996094,284.9857177734375,1.0,0.673005998134613,0.3541167378425598,0.3541167378425598,1.0,1.0,-3.526698589324951,0.9271482825279236,2.599550485610962,0.1308818608522415,0.9030756950378418,0.9030756950378418,0.0,216.9784393310547,205.0,65922.9140625,0.0,3808.370361328125,1.0,278.4408569335937,282.8788452148437,297.6978454589844,301.9131164550781,293.1499938964844,293.1499938964844,278.1499938964844,33845.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954326510429382,1.0,0.0,0.0,3.5512917041778564,3.55131459236145,8.415230468017398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.833984375,0.0,1410.412841796875,1895.4371337890625,0.0,3360.9736328125,0.8815168142318726,1.0,0.0,3.0,1.0,0.0
17947140,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8366307616233826,0.436129093170166,0.3962998688220978,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8158237934112549,0.4017146229743957,0.3849911987781524,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.83247309923172,0.5250896215438843,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8518767356872559,0.4623278081417084,0.4417104423046112,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7073987126350403,0.2576568722724914,1.1820260286331177,284.87518310546875,284.95001220703125,303.3720703125,294.724365234375,299.1365661621094,297.6219787597656,284.8763427734375,1.0,0.6711718440055847,0.35405233502388,0.35405233502388,1.0,1.0,-3.5189671516418457,0.924522340297699,2.594444751739502,0.1300897449254989,0.8208850622177124,0.8208850622177124,0.0,215.91346740722656,205.0,66430.453125,0.0,3782.604248046875,1.0,278.2012023925781,282.7572631835937,297.74786376953125,302.1182861328125,293.1499938964844,293.1499938964844,278.1499938964844,39097.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003922343254089,1.0,0.0,0.0,3.4843051433563232,3.484328031539917,8.100757895590505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.7587890625,0.0,1378.643798828125,1895.4371337890625,0.0,3407.239990234375,0.8684417605400085,1.0,0.0,3.0,1.0,0.0
17947200,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8372697234153748,0.4348941147327423,0.3950852155685425,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8163924813270569,0.4004465937614441,0.3837174475193023,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.8328750133514404,0.5222060084342957,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8528290390968323,0.4614443182945251,0.4408026933670044,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7079999446868896,0.25690358877182,1.1783843040466309,284.9067077636719,284.95001220703125,303.3517761230469,294.7278747558594,299.12750244140625,297.6185913085937,284.9068298339844,1.0,0.6685035824775696,0.3539879620075226,0.3539879620075226,1.0,1.0,-3.5070385932922363,0.9205901026725768,2.586448431015014,0.1287531852722168,0.823732852935791,0.823732852935791,0.0,213.8790283203125,208.0,66028.5078125,0.0,3740.731689453125,1.0,278.1591796875,282.7857666015625,297.7373352050781,302.0408630371094,293.1499938964844,293.1499938964844,278.45001220703125,38923.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008519649505616,1.0,0.0,0.0,3.410619735717773,3.41064190864563,7.761754545754229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.5869140625,0.0,1303.2359619140625,1895.4371337890625,0.0,3411.524658203125,0.8545520901679993,1.0,0.0,3.0,1.0,0.0
17947260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8371343016624451,0.4341253936290741,0.3941532969474792,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8161301612854004,0.3994559049606323,0.3826226890087127,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8340730667114258,0.5212432742118835,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8528909683227539,0.4608860611915588,0.4400885999202728,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.707806408405304,0.2563428580760956,1.1752954721450806,285.0019226074219,284.95001220703125,303.3314514160156,294.7314147949219,299.1230773925781,297.62115478515625,285.0008239746094,1.0,0.6672346591949463,0.3539222776889801,0.3539222776889801,1.0,1.0,-3.498851537704468,0.9178372025489808,2.581014394760132,0.1274895370006561,0.8900489807128906,0.8900489807128906,0.0,212.9902801513672,208.0,65235.25,0.0,3715.195556640625,1.0,278.3954772949219,282.898681640625,297.6949462890625,301.8307189941406,293.1499938964844,293.1499938964844,278.45001220703125,34172.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946554064750671,1.0,0.0,0.0,3.4600918292999268,3.460113763809204,7.98856092387723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.5234375,0.0,1319.0096435546875,1895.4371337890625,0.0,3353.716064453125,0.8630249500274658,1.0,0.0,3.0,1.0,0.0
17947320,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8368714451789856,0.4333835542201996,0.3935301303863525,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8156774044036865,0.3984905779361725,0.381734162569046,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.8352228999137878,0.5209410786628723,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8527604341506958,0.4603794813156128,0.4396258890628814,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7074646353721619,0.2558347284793854,1.1729986667633057,284.98101806640625,284.95001220703125,303.3111267089844,294.7350158691406,299.11865234375,297.6234741210937,284.9799194335937,1.0,0.6663625240325928,0.3538565933704376,0.3538565933704376,1.0,1.0,-3.493346929550171,0.915917158126831,2.57742977142334,0.1266103386878967,0.8894938230514526,0.8894938230514526,0.0,212.5723876953125,211.0,65243.38671875,0.0,3699.14990234375,1.0,278.44049072265625,282.8871459960937,297.7095031738281,301.8842163085937,293.1499938964844,293.1499938964844,278.75,34105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924247026443481,1.0,0.0,0.0,3.5075316429138184,3.507554054260254,8.209117936530674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.427734375,0.0,1366.7481689453125,1895.4371337890625,0.0,3332.8759765625,0.8719195127487183,1.0,0.0,3.0,1.0,0.0
17947380,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8362186551094055,0.4327232539653778,0.3928662836551666,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8148524165153503,0.3975796103477478,0.3808312714099884,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.8363654613494873,0.5213602185249329,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8522438406944275,0.4599445760250091,0.4391574263572693,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.706794023513794,0.2553741931915283,1.170776605606079,285.0587158203125,284.95001220703125,303.2908020019531,294.7386474609375,299.1143493652344,297.62579345703125,285.05816650390625,1.0,0.6658043265342712,0.3537908792495727,0.3537908792495727,1.0,1.0,-3.48872709274292,0.9142741560935974,2.5744528770446777,0.125813290476799,0.9650521874427797,0.9650521874427797,0.0,212.564193725586,211.0,64589.12890625,0.0,3687.7587890625,1.0,278.6955871582031,282.9857482910156,297.6972351074219,301.7593688964844,293.1499938964844,293.1499938964844,278.75,31534.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887378990650177,1.0,0.0,0.0,3.5950489044189453,3.59507155418396,8.623883900327201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.4345703125,0.0,1439.9801025390625,1895.4371337890625,0.0,3285.6875,0.890691876411438,1.0,0.0,3.0,1.0,0.0
17947440,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8354500532150269,0.4319847524166107,0.392313539981842,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8138880133628845,0.3966270387172699,0.380008190870285,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.8372727036476135,0.5221600532531738,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8515915274620056,0.4594739973545074,0.4387914538383484,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7060133218765259,0.25490403175354,1.1688926219940186,285.0231018066406,284.95001220703125,303.2704162597656,294.7423095703125,299.1089782714844,297.6266174316406,285.0201110839844,1.0,0.6655238270759583,0.3537251949310303,0.3537251949310303,1.0,1.0,-3.4853262901306152,0.9130123257637024,2.5723140239715576,0.1251437962055206,0.9723387360572816,0.9723387360572816,0.0,212.80812072753903,214.0,64848.45703125,0.0,3680.877197265625,1.0,278.7412109375,282.9561462402344,297.725830078125,301.8587646484375,293.1499938964844,293.1499938964844,278.45001220703125,31768.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868432641029358,1.0,0.0,0.0,3.681215524673462,3.681239128112793,9.042234410117088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.130859375,0.0,1536.2442626953125,1895.4371337890625,0.0,3280.674072265625,0.9090886116027832,1.0,0.0,3.0,1.0,0.0
17947500,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8340142965316772,0.4306074678897857,0.3914397060871124,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8123208284378052,0.3952739536762237,0.3789853751659393,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8371830582618713,0.5238752961158752,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8503158688545227,0.4585278332233429,0.4381933510303497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7046714425086975,0.2541466057300567,1.166413187980652,284.87579345703125,284.95001220703125,303.25006103515625,294.7460021972656,299.0978088378906,297.6196594238281,284.8729553222656,1.0,0.6653890609741211,0.3536595106124878,0.3536595106124878,1.0,1.0,-3.481410264968872,0.911586344242096,2.569823741912842,0.1244854927062988,0.8735065460205078,0.8735065460205078,0.0,213.5027770996093,214.0,65790.3515625,0.0,3675.420166015625,1.0,278.49755859375,282.7958068847656,297.7826232910156,302.0972595214844,293.1499938964844,293.1499938964844,278.45001220703125,36495.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934858441352844,1.0,0.0,0.0,3.664538145065308,3.664562463760376,8.960490163190116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.78515625,0.0,1553.12744140625,1895.4371337890625,0.0,3342.791015625,0.9066652059555054,1.0,0.0,3.0,1.0,0.0
17947560,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8318068981170654,0.4290924072265625,0.3901233375072479,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.81003338098526,0.3938004076480865,0.3776623606681824,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.8366168737411499,0.5265748500823975,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8483061194419861,0.4574137032032013,0.4372223615646362,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7026255130767822,0.2532446086406708,1.1628037691116333,284.8927917480469,284.95001220703125,303.22967529296875,294.74969482421875,299.0847473144531,297.610107421875,284.8938903808594,1.0,0.6652814745903015,0.3536127805709839,0.3536127805709839,1.0,1.0,-3.4759740829467773,0.9097406268119812,2.566233396530152,0.123718112707138,0.8618108034133911,0.8618108034133911,0.0,214.6374053955078,217.0,65441.33203125,0.0,3668.874267578125,1.0,278.4577941894531,282.8146057128906,297.7728881835937,302.03271484375,293.1499938964844,293.1499938964844,278.75,38288.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954238295555115,1.0,0.0,0.0,3.5886070728302,3.5886309146881104,8.593005986767821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.841796875,0.0,1482.7652587890625,1895.4371337890625,0.0,3360.8916015625,0.8933100700378418,1.0,0.0,3.0,1.0,0.0
17947620,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8298385143280029,0.4281494617462158,0.3890568017959595,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8078732490539551,0.3926536738872528,0.3764691054821014,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8365252614021301,0.5291522145271301,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8464652299880981,0.4566865563392639,0.4363911747932434,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7006857991218567,0.2525411546230316,1.159399390220642,285.0014038085937,284.95001220703125,303.20928955078125,294.75341796875,299.07586669921875,297.6060485839844,285.001953125,1.0,0.6652655005455017,0.3535660207271576,0.3535660207271576,1.0,1.0,-3.471256732940674,0.908126950263977,2.5631299018859863,0.1229547709226608,0.934309422969818,0.934309422969818,0.0,215.7449188232422,217.0,64576.51171875,0.0,3663.940185546875,1.0,278.6999206542969,282.9409484863281,297.7259216308594,301.8192749023437,293.1499938964844,293.1499938964844,278.75,34140.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898753523826599,1.0,0.0,0.0,3.6345057487487793,3.6345291137695312,8.81422238308005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5498046875,0.0,1502.1470947265625,1895.4371337890625,0.0,3309.041748046875,0.9018520712852478,1.0,0.0,3.0,1.0,0.0
17947680,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8283177614212036,0.4273286759853363,0.3883742094039917,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8060513734817505,0.391586571931839,0.3755130171775818,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8364965319633484,0.5313523411750793,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8450162410736084,0.4560832679271698,0.4358580112457275,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6990954875946045,0.251920610666275,1.1567792892456057,284.9862976074219,284.95001220703125,303.1889038085937,294.75714111328125,299.0679626464844,297.6032409667969,284.9849548339844,1.0,0.6653932332992554,0.3535192608833313,0.3535192608833313,1.0,1.0,-3.468137264251709,0.9070126414299012,2.561124801635742,0.1223625093698501,0.9392921924591064,0.9392921924591064,0.0,216.73687744140625,205.0,64642.85546875,0.0,3662.218505859375,1.0,278.74200439453125,282.9318542480469,297.7376708984375,301.8730163574219,293.1499938964844,293.1499938964844,278.45001220703125,33799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880785703659058,1.0,0.0,0.0,3.6887848377227774,3.688808917999268,9.079458322958088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.4951171875,0.0,1560.1082763671875,1895.4371337890625,0.0,3292.23388671875,0.9123234152793884,1.0,0.0,3.0,1.0,0.0
17947740,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8281542658805847,0.4259707629680633,0.3874218761920929,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.805706799030304,0.390185534954071,0.3743601739406585,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.8359411358833313,0.5303863883018494,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8450537323951721,0.4550983607769012,0.4351262152194977,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6988441944122314,0.2510738968849182,1.1535062789916992,284.86163330078125,284.95001220703125,303.16851806640625,294.7608642578125,299.05645751953125,297.59619140625,284.86102294921875,1.0,0.663550615310669,0.353472501039505,0.353472501039505,1.0,1.0,-3.459646701812744,0.9042031168937684,2.55544376373291,0.1215359643101692,0.8468054533004761,0.8468054533004761,0.0,215.8536376953125,205.0,65277.3125,0.0,3636.34375,1.0,278.4978942871094,282.79595947265625,297.7877502441406,302.08135986328125,293.1499938964844,293.1499938964844,278.45001220703125,38743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933589458465576,1.0,0.0,0.0,3.631927251815796,3.631951570510864,8.801720809969993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.0908203125,0.0,1533.580810546875,1895.4371337890625,0.0,3341.60546875,0.9008693099021912,1.0,0.0,3.0,1.0,0.0
17947800,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8284561634063721,0.4245534241199493,0.3860636949539184,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8059340119361877,0.3887234926223755,0.3729185461997986,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.8357468247413635,0.5279070734977722,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8456520438194275,0.4540243744850158,0.4340552091598511,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6990686058998108,0.2501487731933594,1.1491540670394895,284.8929443359375,284.95001220703125,303.14813232421875,294.7645874023437,299.04620361328125,297.5912170410156,284.8938293457031,1.0,0.660837709903717,0.3534257411956787,0.3534257411956787,1.0,1.0,-3.446780204772949,0.9000283479690552,2.546751976013184,0.1201579943299293,0.8436186909675598,0.8436186909675598,0.0,213.9803466796875,193.0,64770.62890625,0.0,3594.22412109375,1.0,278.4580078125,282.8282165527344,297.7758483886719,301.9985046386719,293.1499938964844,293.1499938964844,278.75,39393.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939472436904907,1.0,0.0,0.0,3.5409185886383057,3.5409421920776367,8.366141059923393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.076171875,0.0,1439.791748046875,1895.4371337890625,0.0,3347.101806640625,0.883750855922699,1.0,0.0,3.0,1.0,0.0
17947860,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8297932147979736,0.4236581921577453,0.3849328756332397,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8071775436401367,0.3875663876533508,0.3715892136096954,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.8366977572441101,0.5236353874206543,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8472628593444824,0.4533138871192932,0.4331152439117431,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7001894116401672,0.2494323402643203,1.1450183391571045,284.9972839355469,284.95001220703125,303.12774658203125,294.7682800292969,299.04217529296875,297.5945129394531,284.9970397949219,1.0,0.657474935054779,0.3534293174743652,0.3534293174743652,1.0,1.0,-3.432579040527344,0.8955811858177185,2.5369977951049805,0.1187334433197975,0.9128055572509766,0.9128055572509766,0.0,211.129135131836,193.0,63790.34375,0.0,3543.473876953125,1.0,278.6986389160156,282.9518737792969,297.7299499511719,301.7777709960937,293.1499938964844,293.1499938964844,278.75,34674.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873699307441711,1.0,0.0,0.0,3.580815076828003,3.580838203430176,8.555729777981469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.9443359375,0.0,1447.82373046875,1895.4371337890625,0.0,3285.602783203125,0.8903446793556213,1.0,0.0,3.0,1.0,0.0
17947920,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8321755528450012,0.4228376150131225,0.3841147422790527,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094074130058289,0.3864639699459076,0.3704473078250885,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8383055329322815,0.5177268981933594,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8499144911766052,0.4526896774768829,0.4324164092540741,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7022543549537659,0.2487970888614654,1.141557216644287,284.9770812988281,284.95001220703125,303.1073608398437,294.7719421386719,299.0408630371094,297.6015625,284.9754943847656,1.0,0.6536543965339661,0.3534329235553741,0.3534329235553741,1.0,1.0,-3.418114185333252,0.8910573720932007,2.5270566940307617,0.117309421300888,0.9118427038192748,0.9118427038192748,0.0,207.4555053710937,196.0,63658.73828125,0.0,3487.678466796875,1.0,278.7415771484375,282.94140625,297.7428894042969,301.8217163085937,293.1499938964844,293.1499938964844,278.45001220703125,34439.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846842646598816,1.0,0.0,0.0,3.623800039291382,3.623823404312134,8.762372658566164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.7607421875,0.0,1492.62353515625,1895.4371337890625,0.0,3260.462158203125,0.8981450796127319,1.0,0.0,3.0,1.0,0.0
17947980,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8329737186431885,0.4215337634086609,0.3831444680690765,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8100341558456421,0.3850750923156738,0.3692410886287689,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8395507335662842,0.51483154296875,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.850959837436676,0.4517235159873962,0.4316405355930328,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7029021978378296,0.247988149523735,1.1381393671035769,284.8637390136719,284.95001220703125,303.0870056152344,294.77557373046875,299.0364685058594,297.6041259765625,284.8648681640625,1.0,0.6514406204223633,0.3534364998340606,0.3534364998340606,1.0,1.0,-3.406959295272827,0.8875773549079895,2.519381761550904,0.1160412207245826,0.8250088095664978,0.8250088095664978,0.0,205.474853515625,196.0,64084.21484375,0.0,3449.9140625,1.0,278.4996643066406,282.8200378417969,297.7933349609375,302.0149841308594,293.1499938964844,293.1499938964844,278.45001220703125,39768.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890748620033264,1.0,0.0,0.0,3.544423818588257,3.544447660446167,8.382713190258073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1923828125,0.0,1446.2303466796875,1895.4371337890625,0.0,3301.554443359375,0.8822023272514343,1.0,0.0,3.0,1.0,0.0
17948040,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8326296210289001,0.4202306866645813,0.38189896941185,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8095546960830688,0.383669912815094,0.3678681552410126,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8405263423919678,0.5138392448425293,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.850856602191925,0.4507171809673309,0.4306466281414032,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7025231719017029,0.2471413165330886,1.134212851524353,284.9020690917969,284.95001220703125,303.066650390625,294.7791748046875,299.0309143066406,297.6049194335937,284.9027709960937,1.0,0.6496779322624207,0.3534401059150696,0.3534401059150696,1.0,1.0,-3.396695375442505,0.884371280670166,2.512324094772339,0.1149424389004707,0.8293777704238892,0.8293777704238892,0.0,204.50637817382807,199.0,63666.95703125,0.0,3420.30859375,1.0,278.45867919921875,282.855712890625,297.7829895019531,301.9330444335937,293.1499938964844,293.1499938964844,278.75,39430.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889678716659546,1.0,0.0,0.0,3.459733247756958,3.459756135940552,7.986905643520004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9248046875,0.0,1355.9376220703125,1895.4371337890625,0.0,3300.553955078125,0.8659439086914062,1.0,0.0,3.0,1.0,0.0
17948100,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8321645855903625,0.4193858504295349,0.380915880203247,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8088792562484741,0.382536381483078,0.3666548132896423,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.841791570186615,0.5134371519088745,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8505510091781616,0.4500369429588318,0.4298308193683624,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.701958417892456,0.2464791536331176,1.1307499408721924,285.0044860839844,284.95001220703125,303.0462951660156,294.7827453613281,299.0281066894531,297.6092224121094,285.0040588378906,1.0,0.6483697891235352,0.3534436821937561,0.3534436821937561,1.0,1.0,-3.388417959213257,0.8817897439002991,2.5066280364990234,0.1139925569295883,0.8999334573745728,0.8999334573745728,0.0,203.923583984375,199.0,62845.40625,0.0,3397.69775390625,1.0,278.6966857910156,282.9750061035156,297.74029541015625,301.7230529785156,293.1499938964844,293.1499938964844,278.75,34376.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821502923965454,1.0,0.0,0.0,3.507619619369507,3.5076420307159424,8.209529482883227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.3876953125,0.0,1368.786376953125,1895.4371337890625,0.0,3236.72900390625,0.8738745450973511,1.0,0.0,3.0,1.0,0.0
17948160,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8317272663116455,0.4185685217380523,0.380230039358139,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.808162271976471,0.3814317882061004,0.3656382262706756,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.8428959846496582,0.5133791565895081,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8502184748649597,0.4494129717350006,0.4292612671852112,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7013859748840332,0.2458680272102356,1.128017783164978,284.9854431152344,284.95001220703125,303.0259704589844,294.7862548828125,299.0254211425781,297.6127014160156,284.9842224121094,1.0,0.6474735140800476,0.3535776138305664,0.3535776138305664,1.0,1.0,-3.382326602935791,0.88026362657547,2.502063035964966,0.1136493012309074,0.90211820602417,0.90211820602417,0.0,203.6142425537109,202.0,62860.3359375,0.0,3381.806640625,1.0,278.740966796875,282.9639892578125,297.75653076171875,301.7779541015625,293.1499938964844,293.1499938964844,278.45001220703125,34057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795719742774963,1.0,0.0,0.0,3.558534860610962,3.558557510375977,8.449591746284568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.01953125,0.0,1419.600830078125,1895.4371337890625,0.0,3212.569091796875,0.8833041787147522,1.0,0.0,3.0,1.0,0.0
17948220,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8306638598442078,0.4172470867633819,0.3793247938156128,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8068451285362244,0.3800218403339386,0.3644964396953583,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.8431496620178223,0.5142682790756226,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8492926359176636,0.4484277069568634,0.4285518825054168,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7002900838851929,0.2450495958328247,1.1249918937683103,284.8738708496094,284.95001220703125,303.00567626953125,294.78973388671875,299.0177917480469,297.609375,284.8749389648437,1.0,0.6468426585197449,0.3537115454673767,0.3537115454673767,1.0,1.0,-3.37644362449646,0.8788239359855652,2.49761962890625,0.1134065315127372,0.8197947144508362,0.8197947144508362,0.0,203.79527282714844,202.0,63386.9921875,0.0,3369.26611328125,1.0,278.5010681152344,282.8427124023437,297.8100891113281,301.9823608398437,293.1499938964844,293.1499938964844,278.45001220703125,39275.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843902945518494,1.0,0.0,0.0,3.488957166671753,3.488980293273926,8.122404437926889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.705078125,0.0,1384.7001953125,1895.4371337890625,0.0,3257.70947265625,0.8695765137672424,1.0,0.0,3.0,1.0,0.0
17948280,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.828911304473877,0.4158987402915954,0.3781054019927978,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8048481345176697,0.3785736560821533,0.3631498515605926,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.8430773615837097,0.516111433506012,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8477038145065308,0.4473802447319031,0.4275861084461212,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6985714435577393,0.2441647201776504,1.1212263107299805,284.9093322753906,284.95001220703125,302.9853820800781,294.7931213378906,299.0089111328125,297.6043701171875,284.9097595214844,1.0,0.646359920501709,0.353845477104187,0.353845477104187,1.0,1.0,-3.3698832988739014,0.8771704435348511,2.4927127361297607,0.113076351583004,0.8252630233764648,0.8252630233764648,0.0,204.4286193847656,205.0,63075.140625,0.0,3357.81103515625,1.0,278.4591369628906,282.87432861328125,297.80126953125,301.9108581542969,293.1499938964844,293.1499938964844,278.75,38938.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848198056221008,1.0,0.0,0.0,3.414040327072144,3.414062738418579,7.777331916258845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7216796875,0.0,1306.7210693359375,1895.4371337890625,0.0,3261.7314453125,0.8554505109786987,1.0,0.0,3.0,1.0,0.0
