time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.827286422252655,0.4149769842624664,0.3771106004714966,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8029096126556396,0.3773730099201202,0.3619301319122314,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.8433043956756592,0.5180160403251648,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8461856245994568,0.4466341137886047,0.4267654120922088,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6968900561332703,0.2434387058019638,1.1177523136138916,285.0077209472656,284.95001220703125,302.96514892578125,294.79644775390625,299.0029602050781,297.6031799316406,285.0071105957031,1.0,0.646055281162262,0.3539794087409973,0.3539794087409973,1.0,1.0,-3.364341259002685,0.8758379220962524,2.4885034561157227,0.1128007099032402,0.8947991728782654,0.8947991728782654,0.0,205.13975524902344,205.0,62338.48046875,0.0,3349.17626953125,1.0,278.69561767578125,282.9888610839844,297.758544921875,301.7078552246094,293.1499938964844,293.1499938964844,278.75,34033.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784795999526978,1.0,0.0,0.0,3.467585325241089,3.467607259750366,8.02320016646263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3095703125,0.0,1325.558837890625,1895.4371337890625,0.0,3202.330322265625,0.8646599650382996,1.0,0.0,3.0,1.0,0.0
17948400,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8258941769599915,0.4140751659870147,0.3763866722583771,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8011513948440552,0.3761919438838959,0.3608823120594024,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8434228301048279,0.5198326706886292,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8448628783226013,0.4459342360496521,0.4261656105518341,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6953866481781006,0.2427503019571304,1.114878535270691,284.98651123046875,284.95001220703125,302.9449157714844,294.7997131347656,298.99688720703125,297.6017150878906,284.9852294921875,1.0,0.6459392309188843,0.3541133105754852,0.3541133105754852,1.0,1.0,-3.3602163791656494,0.8749492168426514,2.485267162322998,0.1126841604709625,0.8961901068687439,0.8961901068687439,0.0,205.8741455078125,208.0,62391.3359375,0.0,3343.9375,1.0,278.7406005859375,282.9756164550781,297.7740173339844,301.7651672363281,293.1499938964844,293.1499938964844,279.04998779296875,33830.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762830495834351,1.0,0.0,0.0,3.522114515304565,3.522136926651001,8.277520464616828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.99609375,0.0,1379.826416015625,1895.4371337890625,0.0,3181.73779296875,0.8749585747718811,1.0,0.0,3.0,1.0,0.0
17948460,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8243070840835571,0.4132369458675384,0.3756037056446075,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7992047667503357,0.3750522136688232,0.3598043620586395,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.8435207009315491,0.5219706892967224,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8433694839477539,0.4452923834323883,0.4255426824092865,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6937288045883179,0.2420946359634399,1.111979603767395,285.06671142578125,284.95001220703125,302.9247131347656,294.8028869628906,298.9905090332031,297.600341796875,285.06658935546875,1.0,0.6459422707557678,0.3541487753391266,0.3541487753391266,1.0,1.0,-3.3563122749328613,0.8738510012626648,2.482461214065552,0.1123111099004745,0.9752961993217468,0.9752961993217468,0.0,206.7862548828125,208.0,61731.921875,0.0,3340.23388671875,1.0,278.9960327148437,283.07647705078125,297.7608642578125,301.6418151855469,293.1499938964844,293.1499938964844,279.04998779296875,31356.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711637854576111,1.0,0.0,0.0,3.6119322776794434,3.611954927444458,8.705073923920281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.53515625,0.0,1456.849365234375,1895.4371337890625,0.0,3133.727294921875,0.894372284412384,1.0,0.0,3.0,1.0,0.0
17948520,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8227707743644714,0.412337988615036,0.3749259412288666,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7972913384437561,0.3738802671432495,0.3587974607944488,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.8434249758720398,0.5241594910621643,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8419212698936462,0.4446242451667785,0.4250147938728332,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6921138763427734,0.2414317578077316,1.1093577146530151,285.03240966796875,284.95001220703125,302.904541015625,294.80596923828125,298.9833679199219,297.59796142578125,285.0291748046875,1.0,0.6460680365562439,0.3541842401027679,0.3541842401027679,1.0,1.0,-3.3531301021575928,0.8729603886604309,2.480169773101806,0.1119988188147544,0.9865702390670776,0.9865702390670776,0.0,207.7616424560547,211.0,61989.015625,0.0,3338.54541015625,1.0,279.0413818359375,283.0467834472656,297.7896728515625,301.7408447265625,293.1499938964844,293.1499938964844,278.75,31507.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706747889518738,1.0,0.0,0.0,3.703395366668701,3.7034192085266113,9.151524409389822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.79296875,0.0,1559.2857666015625,1895.4371337890625,0.0,3129.140625,0.9139341711997986,1.0,0.0,3.0,1.0,0.0
17948580,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8207197189331055,0.4108049273490906,0.3739332258701324,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.794914186000824,0.3723156750202179,0.3575943112373352,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8423303365707397,0.5269664525985718,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8400275707244873,0.4434780180454254,0.4242534041404724,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6900818943977356,0.2404862344264984,1.1061325073242188,284.877197265625,284.95001220703125,302.8843994140625,294.8089599609375,298.9705505371094,297.5880432128906,284.8729858398437,1.0,0.6462210416793823,0.3542197048664093,0.3542197048664093,1.0,1.0,-3.3490750789642334,0.8717913031578064,2.4772839546203613,0.1116601675748825,0.8848009705543518,0.8848009705543518,0.0,209.0260772705078,211.0,62980.29296875,0.0,3336.51416015625,1.0,278.79693603515625,282.8778381347656,297.8487548828125,301.9819030761719,293.1499938964844,293.1499938964844,278.75,36006.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777848482131958,1.0,0.0,0.0,3.697023868560791,3.6970481872558594,9.120061577050364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1552734375,0.0,1586.166259765625,1895.4371337890625,0.0,3195.8173828125,0.9136383533477784,1.0,0.0,3.0,1.0,0.0
17948640,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8179697394371033,0.409086674451828,0.3724737763404846,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7919127345085144,0.3706050515174866,0.3560789227485657,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.8407143354415894,0.530548095703125,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.837521493434906,0.4421280026435852,0.4230955839157104,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.687441349029541,0.2393799871206283,1.10173499584198,284.8869934082031,284.95001220703125,302.86431884765625,294.8118591308594,298.95562744140625,297.57537841796875,284.8883056640625,1.0,0.6463050842285156,0.3542551696300506,0.3542551696300506,1.0,1.0,-3.343125820159912,0.8700250387191772,2.4731009006500244,0.111121654510498,0.8669118285179138,0.8669118285179138,0.0,210.61680603027344,199.0,62625.4609375,0.0,3332.032470703125,1.0,278.757568359375,282.89239501953125,297.83843994140625,301.9190979003906,293.1499938964844,293.1499938964844,279.04998779296875,38308.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801043033599854,1.0,0.0,0.0,3.6181674003601074,3.6181914806365967,8.735154892747232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8798828125,0.0,1515.1590576171875,1895.4371337890625,0.0,3217.55810546875,0.8998107314109802,1.0,0.0,3.0,1.0,0.0
17948700,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8171741366386414,0.4079294204711914,0.3711656928062439,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7908991575241089,0.3692041039466858,0.3545973598957062,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.8398491144180298,0.5303159952163696,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8369432687759399,0.4411518573760986,0.421979546546936,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6865188479423523,0.2384567856788635,1.0971108675003052,284.9976501464844,284.95001220703125,302.84423828125,294.81463623046875,298.9459533691406,297.5702209472656,284.99835205078125,1.0,0.6443677544593811,0.354290634393692,0.354290634393692,1.0,1.0,-3.332601308822632,0.8668074011802673,2.46579384803772,0.1102702170610427,0.9390391707420348,0.9390391707420348,0.0,210.03707885742188,199.0,61663.60546875,0.0,3304.81103515625,1.0,279.0005798339844,283.02178955078125,297.7870788574219,301.700439453125,293.1499938964844,293.1499938964844,279.04998779296875,34290.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874382495880127,1.0,0.0,0.0,3.659736156463623,3.659759998321533,8.93702292614762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6630859375,0.0,1531.2010498046875,1895.4371337890625,0.0,3163.916015625,0.9076085090637208,1.0,0.0,3.0,1.0,0.0
17948760,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.817908525466919,0.4069223999977112,0.3702057600021362,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7913815975189209,0.3678948581218719,0.35330331325531,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.839704155921936,0.5274426937103271,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8378307819366455,0.4403099715709686,0.4211144745349884,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6869375109672546,0.2376274764537811,1.093035101890564,284.97979736328125,284.95001220703125,302.8242492675781,294.8173217773437,298.9398193359375,297.5700378417969,284.9779663085937,1.0,0.6416643261909485,0.3543568849563598,0.3543568849563598,1.0,1.0,-3.320497274398804,0.863179624080658,2.45731782913208,0.1092558652162551,0.9407171607017516,0.9407171607017516,0.0,208.0148468017578,202.0,61585.1015625,0.0,3266.01513671875,1.0,279.042236328125,283.01129150390625,297.7958679199219,301.7435913085937,293.1499938964844,293.1499938964844,278.75,34016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722807765007019,1.0,0.0,0.0,3.710161447525024,3.7101857662200928,9.184994951283444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.66796875,0.0,1586.0501708984375,1895.4371337890625,0.0,3144.20458984375,0.9172216653823853,1.0,0.0,3.0,1.0,0.0
17948820,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8174033164978027,0.4054339528083801,0.3691179454326629,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7906091809272766,0.3663014471530914,0.3519520759582519,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.8392100930213928,0.5269227027893066,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8375083804130554,0.4391251802444458,0.4201834201812744,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.6862679123878479,0.2366225570440292,1.0889731645584106,284.8533020019531,284.95001220703125,302.80426025390625,294.81988525390625,298.9310302734375,297.5659484863281,284.8526611328125,1.0,0.6403017044067383,0.3544231057167053,0.3544231057167053,1.0,1.0,-3.3109259605407715,0.8603624105453491,2.450563430786133,0.1083432585000991,0.8444879055023193,0.8444879055023193,0.0,207.3175811767578,202.0,62153.30078125,0.0,3240.622314453125,1.0,278.7975158691406,282.8753967285156,297.84539794921875,301.9415588378906,293.1499938964844,293.1499938964844,278.75,39165.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877450168132782,1.0,0.0,0.0,3.644646406173706,3.6446707248687744,8.863476068654563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.5087890625,0.0,1550.8682861328125,1895.4371337890625,0.0,3192.68017578125,0.9039101600646972,1.0,0.0,3.0,1.0,0.0
17948880,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.815966010093689,0.4039037525653839,0.3677183389663696,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7889440655708313,0.3646666407585144,0.3504093885421753,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8384623527526855,0.527847170829773,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8363115191459656,0.4378700852394104,0.419003278017044,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6847892999649048,0.2355608940124511,1.0842989683151243,284.8899230957031,284.95001220703125,302.78436279296875,294.82232666015625,298.9212951660156,297.5604553222656,284.89129638671875,1.0,0.6391721963882446,0.3544893562793731,0.3544893562793731,1.0,1.0,-3.3014578819274902,0.857571542263031,2.4438862800598145,0.1075219139456749,0.8427045345306396,0.8427045345306396,0.0,207.3778686523437,205.0,61677.84375,0.0,3219.849365234375,1.0,278.7579040527344,282.91314697265625,297.831787109375,301.8560791015625,293.1499938964844,293.1499938964844,279.04998779296875,39719.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778401017189026,1.0,0.0,0.0,3.5457534790039062,3.5457770824432373,8.389002914555022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5712890625,0.0,1447.2850341796875,1895.4371337890625,0.0,3196.335693359375,0.8851882815361023,1.0,0.0,3.0,1.0,0.0
17948940,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.814613401889801,0.4028890430927276,0.3665878176689148,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7873008847236633,0.3633329570293426,0.349025011062622,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.8381845951080322,0.5289687514305115,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8351332545280457,0.4369825422763824,0.4180043637752533,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6833195090293884,0.2347040921449661,1.0800659656524658,285.0018615722656,284.95001220703125,302.7644958496094,294.8246459960937,298.91522216796875,297.5596923828125,285.00244140625,1.0,0.6383267641067505,0.354555606842041,0.354555606842041,1.0,1.0,-3.293485403060913,0.8552542328834534,2.4382312297821045,0.1067958697676658,0.91688871383667,0.91688871383667,0.0,207.6044006347656,205.0,60781.65234375,0.0,3203.427001953125,1.0,278.9987487792969,283.0422058105469,297.7833557128906,301.6381530761719,293.1499938964844,293.1499938964844,279.04998779296875,34653.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708985447883606,1.0,0.0,0.0,3.587975025177002,3.587998151779175,8.589979074713483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.0732421875,0.0,1455.343994140625,1895.4371337890625,0.0,3131.239501953125,0.8920663595199585,1.0,0.0,3.0,1.0,0.0
17949000,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8135020732879639,0.4019558727741241,0.3657989203929901,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7858328819274902,0.3620585501194,0.3478585183620453,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8378838300704956,0.5300807952880859,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8341362476348877,0.4361888766288757,0.4172830879688263,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6820358633995056,0.2339233458042144,1.0766324996948242,284.9867553710937,284.95001220703125,302.7446594238281,294.8268127441406,298.9095764160156,297.5593566894531,284.98541259765625,1.0,0.6377667188644409,0.3546218276023865,0.3546218276023865,1.0,1.0,-3.2874722480773926,0.8535556793212891,2.4339165687561035,0.1062558367848396,0.9219339489936828,0.9219339489936828,0.0,207.91259765625,193.0,60777.74609375,0.0,3191.853271484375,1.0,279.0416259765625,283.033447265625,297.7967834472656,301.6880187988281,293.1499938964844,293.1499938964844,278.75,34095.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681922554969788,1.0,0.0,0.0,3.640087366104126,3.640110969543457,8.841316230245866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.2568359375,0.0,1507.95849609375,1895.4371337890625,0.0,3105.852294921875,0.9016227722167968,1.0,0.0,3.0,1.0,0.0
17949060,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8136146068572998,0.4004976153373718,0.3647334575653076,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7856804728507996,0.3604678511619568,0.3464998602867126,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.8369565010070801,0.52830970287323,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8344275951385498,0.4350142180919647,0.41635462641716,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6819349527359009,0.2329308688640594,1.0725888013839722,284.8636474609375,284.95001220703125,302.72491455078125,294.828857421875,298.90057373046875,297.5545349121094,284.8631286621094,1.0,0.6353375911712646,0.3547860383987427,0.3547860383987427,1.0,1.0,-3.2764666080474854,0.8505347967147827,2.425931930541992,0.1057235747575759,0.8311333656311035,0.8311333656311035,0.0,206.522705078125,193.0,61304.3203125,0.0,3159.8115234375,1.0,278.7991027832031,282.9009704589844,297.8505249023437,301.8916320800781,293.1499938964844,293.1499938964844,278.75,39275.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873220682144165,1.0,0.0,0.0,3.573413610458374,3.573437452316284,8.520397614120157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.9990234375,0.0,1473.6156005859375,1895.4371337890625,0.0,3153.020263671875,0.8881058096885681,1.0,0.0,3.0,1.0,0.0
17949120,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8141166567802429,0.3989711999893188,0.3632722496986389,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7860087752342224,0.3588182032108307,0.3448700904846191,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.836300790309906,0.5251836180686951,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8351825475692749,0.4337450563907623,0.4150916039943695,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6822309494018555,0.2318654060363769,1.067543625831604,284.8970947265625,284.95001220703125,302.7052001953125,294.83074951171875,298.8924255371094,297.5511779785156,284.8977355957031,1.0,0.6321195960044861,0.3549502193927765,0.3549502193927765,1.0,1.0,-3.2614104747772217,0.846250593662262,2.4151597023010254,0.1046743392944336,0.8305584788322449,0.8305584788322449,0.0,204.25714111328125,196.0,60786.80859375,0.0,3114.27685546875,1.0,278.75848388671875,282.93603515625,297.8384704589844,301.8082580566406,293.1499938964844,293.1499938964844,279.04998779296875,39653.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873561680316925,1.0,0.0,0.0,3.4767181873321533,3.476741075515747,8.065517818067747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5185546875,0.0,1374.834228515625,1895.4371337890625,0.0,3156.218017578125,0.8698662519454956,1.0,0.0,3.0,1.0,0.0
17949180,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8138411641120911,0.3979311287403106,0.3620872795581817,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7854683995246887,0.35745370388031,0.3434173166751861,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8364715576171875,0.52402263879776,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8350861668586731,0.4328184723854065,0.4140209853649139,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6817459464073181,0.2309979051351547,1.063056230545044,285.0022888183594,284.95001220703125,302.6855773925781,294.8324890136719,298.8888244628906,297.5534973144531,285.0023498535156,1.0,0.6303473114967346,0.3551144301891327,0.3551144301891327,1.0,1.0,-3.250143527984619,0.8431747555732727,2.406968832015991,0.1037543714046478,0.9013200402259828,0.9013200402259828,0.0,203.16026306152344,196.0,59885.8359375,0.0,3083.782958984375,1.0,278.9970397949219,283.0591735839844,297.7896728515625,301.5898132324219,293.1499938964844,293.1499938964844,279.04998779296875,34581.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664942979812622,1.0,0.0,0.0,3.5195937156677246,3.51961612701416,8.265675432994612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.908203125,0.0,1382.6326904296875,1895.4371337890625,0.0,3089.923828125,0.8767920136451721,1.0,0.0,3.0,1.0,0.0
17949240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8134567141532898,0.3969608545303345,0.3612390458583832,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7847378253936768,0.3561396896839142,0.3421849608421325,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.8366125822067261,0.5235636830329895,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8348115682601929,0.4319698810577392,0.413222998380661,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6811248064041138,0.2301995158195495,1.0594059228897097,284.9835510253906,284.95001220703125,302.6659851074219,294.8340759277344,298.8854675292969,297.5558776855469,284.9822082519531,1.0,0.6290138959884644,0.3552786111831665,0.3552786111831665,1.0,1.0,-3.241737365722656,0.8409956693649292,2.4007418155670166,0.1032587811350822,0.9032330513000488,0.9032330513000488,0.0,202.5570373535156,199.0,59842.3125,0.0,3062.334228515625,1.0,279.0410461425781,283.048095703125,297.8023986816406,301.6363830566406,293.1499938964844,293.1499938964844,278.75,34164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636165857315063,1.0,0.0,0.0,3.5703320503234863,3.570355176925659,8.505709274686524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.07421875,0.0,1432.889892578125,1895.4371337890625,0.0,3062.927734375,0.8860044479370117,1.0,0.0,3.0,1.0,0.0
17949300,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8124358654022217,0.3955059647560119,0.3601991534233093,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7834169268608093,0.3545389175415039,0.3408466875553131,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.8358975648880005,0.5240908861160278,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8339671492576599,0.4307691156864166,0.4122996926307678,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6799984574317932,0.2292119413614273,1.055545210838318,284.8680725097656,284.95001220703125,302.646484375,294.8354797363281,298.877685546875,297.5522155761719,284.8686218261719,1.0,0.6280026435852051,0.3554428219795227,0.3554428219795227,1.0,1.0,-3.233760356903076,0.8389456868171692,2.394814729690552,0.1028860285878181,0.8173805475234985,0.8173805475234985,0.0,202.4843292236328,199.0,60323.25,0.0,3044.822998046875,1.0,278.8008117675781,282.92413330078125,297.8555908203125,301.8346252441406,293.1499938964844,293.1499938964844,278.75,39534.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684859871864319,1.0,0.0,0.0,3.496436357498169,3.496459722518921,8.157264801411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.775390625,0.0,1394.2750244140625,1895.4371337890625,0.0,3108.60791015625,0.8712801933288574,1.0,0.0,3.0,1.0,0.0
17949360,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8106772303581238,0.394013375043869,0.3588487803936004,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7814382314682007,0.3529003858566284,0.3393145799636841,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.834822416305542,0.5256118178367615,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8324724435806274,0.4295019209384918,0.4111225605010986,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6782624125480652,0.2281654924154281,1.0510120391845703,284.9057006835937,284.95001220703125,302.6270446777344,294.8367614746094,298.8689270019531,297.5469055175781,284.9062194824219,1.0,0.6271876096725464,0.3556616008281708,0.3556616008281708,1.0,1.0,-3.2252562046051025,0.8368738293647766,2.3883824348449707,0.1026185527443885,0.822380781173706,0.822380781173706,0.0,202.90269470214844,202.0,59957.3203125,0.0,3028.965576171875,1.0,278.75909423828125,282.95977783203125,297.84405517578125,301.7574157714844,293.1499938964844,293.1499938964844,279.04998779296875,39298.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86882483959198,1.0,0.0,0.0,3.410873889923096,3.4108963012695312,7.762911877762235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.0927734375,0.0,1306.113037109375,1895.4371337890625,0.0,3111.78662109375,0.8551410436630249,1.0,0.0,3.0,1.0,0.0
17949420,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8090004920959473,0.3929482102394104,0.3577224016189575,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7794999480247498,0.3515070080757141,0.3379110693931579,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.8340510129928589,0.5272639393806458,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8310112357139587,0.4285366833209991,0.4100925624370575,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6765461564064026,0.2272807508707046,1.046804428100586,285.0070495605469,284.95001220703125,302.607666015625,294.8378295898437,298.8629150390625,297.54510498046875,285.0068054199219,1.0,0.6265878677368164,0.3558803796768188,0.3558803796768188,1.0,1.0,-3.2178988456726074,0.8351742029190063,2.3827245235443115,0.1024611294269561,0.8927934169769287,0.8927934169769287,0.0,203.4400177001953,202.0,59183.3125,0.0,3016.26708984375,1.0,278.9954833984375,283.0773010253906,297.7966613769531,301.5495300292969,293.1499938964844,293.1499938964844,279.04998779296875,34198.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862036406993866,1.0,0.0,0.0,3.462064504623413,3.4620864391326904,7.997672923920618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2734375,0.0,1321.177001953125,1895.4371337890625,0.0,3048.105224609375,0.8636744618415833,1.0,0.0,3.0,1.0,0.0
17949480,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8075326085090637,0.3919232189655304,0.3568758368492126,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7777197360992432,0.3501429855823517,0.3366817533969879,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8331557512283325,0.5288873314857483,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8297104239463806,0.4276250898838043,0.4092869758605957,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.674991250038147,0.2264419347047805,1.0432186126708984,284.9862060546875,284.95001220703125,302.58837890625,294.8387145996094,298.85699462890625,297.54327392578125,284.9848022460937,1.0,0.6262067556381226,0.3560991585254669,0.3560991585254669,1.0,1.0,-3.2120728492736816,0.8339568972587585,2.3781161308288574,0.1025019064545631,0.8944164514541626,0.8944164514541626,0.0,204.0332946777344,190.0,59199.5078125,0.0,3007.162353515625,1.0,279.04052734375,283.0639953613281,297.80987548828125,301.6011657714844,293.1499938964844,293.1499938964844,279.3500061035156,33880.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859505832195282,1.0,0.0,0.0,3.517667055130005,3.5176894664764404,8.256629371317104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0869140625,0.0,1375.584716796875,1895.4371337890625,0.0,3024.370361328125,0.8739959001541138,1.0,0.0,3.0,1.0,0.0
17949540,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8075934052467346,0.3909441828727722,0.3559055924415588,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7774520516395569,0.3488048017024994,0.335351288318634,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.832417368888855,0.5273310542106628,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8298999667167664,0.4267516136169433,0.408382773399353,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6747905015945435,0.225624680519104,1.0392735004425049,285.06591796875,284.95001220703125,302.56915283203125,294.8394470214844,298.8517150878906,297.54278564453125,285.06573486328125,1.0,0.6239280104637146,0.3563179671764374,0.3563179671764374,1.0,1.0,-3.201618432998657,0.8312500715255737,2.370368480682373,0.1022893786430358,0.972898006439209,0.972898006439209,0.0,202.7977294921875,190.0,58450.91796875,0.0,2978.310546875,1.0,279.2958984375,283.16510009765625,297.7933654785156,301.4723205566406,293.1499938964844,293.1499938964844,279.3500061035156,31396.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539427518844604,1.0,0.0,0.0,3.6065077781677246,3.6065306663513184,8.678946983309288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6923828125,0.0,1451.283935546875,1895.4371337890625,0.0,2972.21240234375,0.8932017683982849,1.0,0.0,3.0,1.0,0.0
17949600,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8087475299835205,0.3899127244949341,0.3549934923648834,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7782260775566101,0.3474380075931549,0.334040492773056,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.8320764303207397,0.5237348675727844,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8311193585395813,0.425847977399826,0.407518208026886,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6755270957946777,0.2248053699731826,1.035377025604248,285.0274353027344,284.95001220703125,302.54998779296875,294.8399658203125,298.8475952148437,297.54425048828125,285.0235290527344,1.0,0.6209304928779602,0.3565367460250854,0.3565367460250854,1.0,1.0,-3.1889021396636963,0.827820360660553,2.361081838607788,0.1017657965421676,0.9806013703346252,0.9806013703346252,0.0,200.41696166992188,193.0,58553.01953125,0.0,2938.673828125,1.0,279.34130859375,283.1324462890625,297.81988525390625,301.56072998046875,293.1499938964844,293.1499938964844,279.04998779296875,31604.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853080153465271,1.0,0.0,0.0,3.696540117263794,3.696563720703125,9.117675858760776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.845703125,0.0,1552.2581787109375,1895.4371337890625,0.0,2964.128173828125,0.91240656375885,1.0,0.0,3.0,1.0,0.0
17949660,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8083430528640747,0.3882825672626495,0.353824257850647,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.777552604675293,0.3457161486148834,0.3325931131839752,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8311026692390442,0.5227949619293213,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8309171199798584,0.4244889616966247,0.4064686298370361,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6749829053878784,0.2237412333488464,1.0311654806137085,284.8681030273437,284.95001220703125,302.5313720703125,294.840576171875,298.83984375,297.5404663085937,284.86346435546875,1.0,0.6193119883537292,0.3567472100257873,0.3567472100257873,1.0,1.0,-3.178292989730835,0.8250423073768616,2.353250741958618,0.101292498409748,0.8737776875495911,0.8737776875495911,0.0,199.48960876464844,193.0,59383.5625,0.0,2911.5732421875,1.0,279.0971984863281,282.96221923828125,297.87841796875,301.7886047363281,293.1499938964844,293.1499938964844,279.04998779296875,36481.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86009681224823,1.0,0.0,0.0,3.680678367614746,3.6807026863098153,9.039595738613572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.744140625,0.0,1571.2017822265625,1895.4371337890625,0.0,3029.9130859375,0.9100998640060424,1.0,0.0,3.0,1.0,0.0
17949720,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8067272305488586,0.3864828646183014,0.3522312939167022,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7758121490478516,0.3438708484172821,0.3308840990066528,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.8295710682868958,0.5235527157783508,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8296489715576172,0.4229438602924347,0.405062198638916,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6734503507614136,0.222544252872467,1.026031494140625,284.8811340332031,284.95001220703125,302.513671875,294.8415222167969,298.830322265625,297.5339050292969,284.8827514648437,1.0,0.6179439425468445,0.3569577038288116,0.3569577038288116,1.0,1.0,-3.167369842529297,0.822152853012085,2.345216989517212,0.1008687615394592,0.8553678393363953,0.8553678393363953,0.0,199.426513671875,181.0,58931.40234375,0.0,2888.6484375,1.0,279.05767822265625,282.9828796386719,297.86505126953125,301.71551513671875,293.1499938964844,293.1499938964844,279.3500061035156,38927.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620691299438477,1.0,0.0,0.0,3.5860848426818848,3.586108684539795,8.580931307733408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.6318359375,0.0,1484.7342529296875,1895.4371337890625,0.0,3048.412353515625,0.8931999206542969,1.0,0.0,3.0,1.0,0.0
17949780,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8069065809249878,0.3852370679378509,0.3508060574531555,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7757328152656555,0.3423289358615875,0.3292291164398193,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8287188410758972,0.5210912227630615,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8300076723098755,0.4217711687088012,0.403719037771225,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6733555793762207,0.2215326130390167,1.0207998752593994,284.9941101074219,284.95001220703125,302.49688720703125,294.8428649902344,298.82501220703125,297.5331420898437,284.9949951171875,1.0,0.6148191690444946,0.3571681976318359,0.3571681976318359,1.0,1.0,-3.1528122425079346,0.8180875182151794,2.3347246646881104,0.1002065017819404,0.9272541403770448,0.9272541403770448,0.0,197.572494506836,181.0,57940.17578125,0.0,2848.7724609375,1.0,279.2997131347656,283.1142272949219,297.8091125488281,301.49127197265625,293.1499938964844,293.1499938964844,279.3500061035156,34532.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555704355239868,1.0,0.0,0.0,3.624711275100708,3.62473464012146,8.766780297264631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.380859375,0.0,1494.31298828125,1895.4371337890625,0.0,2987.4697265625,0.9000751972198486,1.0,0.0,3.0,1.0,0.0
17949840,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8085009455680847,0.3841468691825866,0.3497352004051208,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7769161462783813,0.3408785760402679,0.3277657628059387,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.8285264372825623,0.5164502859115601,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8316226601600647,0.4207302331924438,0.4026329815387726,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6743983626365662,0.2206130027770996,1.0161556005477903,284.9759826660156,284.95001220703125,302.4809875488281,294.8445129394531,298.8223571777344,297.535888671875,284.9740295410156,1.0,0.6111265420913696,0.3573786616325378,0.3573786616325378,1.0,1.0,-3.137298583984375,0.8137122988700867,2.323586225509644,0.0993640571832656,0.9275625348091124,0.9275625348091124,0.0,194.57766723632807,184.0,57792.8125,0.0,2801.1865234375,1.0,279.3419494628906,283.1034240722656,297.8167724609375,301.52789306640625,293.1499938964844,293.1499938964844,279.04998779296875,34194.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528157472610474,1.0,0.0,0.0,3.673767328262329,3.6737911701202393,9.005681249618647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.201171875,0.0,1546.1751708984375,1895.4371337890625,0.0,2961.650146484375,0.9091469049453736,1.0,0.0,3.0,1.0,0.0
17949900,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8086223006248474,0.3825993835926056,0.3485547602176666,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7767125964164734,0.3391647934913635,0.3262604176998138,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.8279266953468323,0.5144751071929932,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.831878662109375,0.4193578958511352,0.4014901220798492,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6742344498634338,0.2195300757884979,1.0115723609924316,284.8495483398437,284.95001220703125,302.4659118652344,294.84649658203125,298.8173522949219,297.5348815917969,284.84881591796875,1.0,0.6089519262313843,0.3575891554355621,0.3575891554355621,1.0,1.0,-3.1248013973236084,0.8103039860725403,2.314497470855713,0.0986922979354858,0.8303636312484741,0.8303636312484741,0.0,193.06494140625,184.0,58253.87109375,0.0,2767.965087890625,1.0,279.09844970703125,282.9696044921875,297.8685607910156,301.7192077636719,293.1499938964844,293.1499938964844,279.04998779296875,39696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577833771705627,1.0,0.0,0.0,3.5978264808654785,3.597850561141968,8.637214250484249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.4443359375,0.0,1503.157470703125,1895.4371337890625,0.0,3008.2177734375,0.8936878442764282,1.0,0.0,3.0,1.0,0.0
17949960,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8076187968254089,0.3810098767280578,0.3470805883407593,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754932641983032,0.3374145925045013,0.3245839178562164,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.826971173286438,0.5142072439193726,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8311230540275574,0.417914867401123,0.4001104533672333,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6731526851654053,0.2183967679738998,1.0064536333084106,284.8899230957031,284.95001220703125,302.4516296386719,294.8487854003906,298.8119201660156,297.5321655273437,284.89129638671875,1.0,0.6071599125862122,0.3579173684120178,0.3579173684120178,1.0,1.0,-3.1128766536712646,0.8073809146881104,2.3054957389831543,0.0984727218747139,0.8304479718208313,0.8304479718208313,0.0,192.4457550048828,187.0,57757.37109375,0.0,2740.85205078125,1.0,279.05828857421875,283.01239013671875,297.8547058105469,301.63140869140625,293.1499938964844,293.1499938964844,279.3500061035156,40087.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578301072120667,1.0,0.0,0.0,3.4893836975097656,3.4894068241119385,8.124389978547697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.462890625,0.0,1390.9471435546875,1895.4371337890625,0.0,3008.65576171875,0.8731493353843689,1.0,0.0,3.0,1.0,0.0
17950020,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8065624833106995,0.3799040615558624,0.3458661139011383,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7741600275039673,0.3359411656856537,0.3230613172054291,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.826352596282959,0.5144020318984985,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8302453756332397,0.4168103635311126,0.3989039063453674,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6719604730606079,0.2174524366855621,1.001779317855835,285.0018310546875,284.95001220703125,302.43817138671875,294.8514099121094,298.8093566894531,297.53277587890625,285.0025939941406,1.0,0.6057664752006531,0.3582455813884735,0.3582455813884735,1.0,1.0,-3.102744579315185,0.8050500154495239,2.297694683074951,0.0984179228544235,0.9041999578475952,0.9041999578475952,0.0,192.13302612304688,187.0,56881.78125,0.0,2719.087158203125,1.0,279.2973327636719,283.1407165527344,297.8043518066406,301.41473388671875,293.1499938964844,293.1499938964844,279.3500061035156,34703.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502050638198853,1.0,0.0,0.0,3.532318592071533,3.532341241836548,8.325551448251645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8291015625,0.0,1396.7557373046875,1895.4371337890625,0.0,2937.191162109375,0.8798288702964783,1.0,0.0,3.0,1.0,0.0
17950080,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8056363463401794,0.3788772821426391,0.3449786305427551,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7728796005249023,0.3345215618610382,0.3217435479164123,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.825607180595398,0.5148187279701233,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8294228911399841,0.4157846570014953,0.3979556262493133,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6708444356918335,0.2165767550468444,0.9978604316711426,284.98583984375,284.95001220703125,302.4254455566406,294.85430908203125,298.80718994140625,297.533447265625,284.98443603515625,1.0,0.6047449111938477,0.3585737645626068,0.3585737645626068,1.0,1.0,-3.094740629196167,0.8033960461616516,2.291344404220581,0.0986060798168182,0.908506155014038,0.908506155014038,0.0,192.0218811035156,190.0,56854.7578125,0.0,2702.693115234375,1.0,279.3411560058594,283.1307067871094,297.8188781738281,301.4629821777344,293.1499938964844,293.1499938964844,279.04998779296875,34083.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469544649124146,1.0,0.0,0.0,3.586836099624634,3.586859226226806,8.584526653976354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4521484375,0.0,1449.9295654296875,1895.4371337890625,0.0,2906.754150390625,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
17950140,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8041253089904785,0.3773648738861084,0.3439009487628937,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7711115479469299,0.3328211009502411,0.3203213512897491,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8239077925682068,0.5160361528396606,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8281165361404419,0.414402574300766,0.3968774378299713,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6693136096000671,0.2155167758464813,0.9937251806259156,284.8656311035156,284.95001220703125,302.4134216308594,294.8575134277344,298.801513671875,297.5291442871094,284.8652648925781,1.0,0.6039674878120422,0.3589019775390625,0.3589019775390625,1.0,1.0,-3.086932897567749,0.8017973303794861,2.285135507583618,0.0988664627075195,0.8200037479400635,0.8200037479400635,0.0,192.3276214599609,190.0,57390.55859375,0.0,2688.947998046875,1.0,279.1003723144531,283.00177001953125,297.8773498535156,301.6667175292969,293.1499938964844,293.1499938964844,279.04998779296875,39417.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519717454910278,1.0,0.0,0.0,3.5167505741119385,3.516773700714112,8.25232632450934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.955078125,0.0,1414.551513671875,1895.4371337890625,0.0,2953.74169921875,0.8755807280540466,1.0,0.0,3.0,1.0,0.0
