time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8018922805786133,0.3757815659046173,0.3424922227859497,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7687577605247498,0.3310686647891998,0.3186982274055481,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.8216779828071594,0.518113911151886,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8262094259262085,0.4129319190979004,0.3955283164978027,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6672412753105164,0.2143963575363159,0.9889123439788818,284.9039611816406,284.95001220703125,302.402099609375,294.8609924316406,298.7951965332031,297.52374267578125,284.9048156738281,1.0,0.603325366973877,0.3592301905155182,0.3592301905155182,1.0,1.0,-3.078377723693848,0.7999533414840698,2.2784245014190674,0.0990312024950981,0.8241523504257202,0.8241523504257202,0.0,193.04119873046875,178.0,57039.3515625,0.0,2675.94287109375,1.0,279.0589599609375,283.0402526855469,297.8685913085937,301.59454345703125,293.1499938964844,293.1499938964844,279.3500061035156,39457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523948192596436,1.0,0.0,0.0,3.423401594161988,3.423424243927002,7.820040650585725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.25,0.0,1319.637939453125,1895.4371337890625,0.0,2957.706298828125,0.8581199645996094,1.0,0.0,3.0,1.0,0.0
17950260,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8016266822814941,0.3746147751808166,0.3412227630615234,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7681868672370911,0.3295473158359527,0.3171203732490539,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.8199284672737122,0.5166929364204407,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8260776996612549,0.4117505252361297,0.3942412137985229,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6667367219924927,0.2134265452623367,0.9840619564056396,285.0068664550781,284.95001220703125,302.3914489746094,294.86474609375,298.7919006347656,297.5229187011719,285.0069274902344,1.0,0.6007896661758423,0.3595193922519684,0.3595193922519684,1.0,1.0,-3.065879344940185,0.7967202067375183,2.2691590785980225,0.0988212674856185,0.8950793147087097,0.8950793147087097,0.0,191.8303680419922,178.0,56222.078125,0.0,2645.253662109375,1.0,279.2958068847656,283.1595764160156,297.8212585449219,301.38922119140625,293.1499938964844,293.1499938964844,279.3500061035156,34288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452500104904175,1.0,0.0,0.0,3.473853826522827,3.473875999450684,8.052234079514164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8212890625,0.0,1333.7001953125,1895.4371337890625,0.0,2890.802978515625,0.866409182548523,1.0,0.0,3.0,1.0,0.0
17950320,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8027623295783997,0.3735050559043884,0.3401912748813629,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.768846869468689,0.3280609548091888,0.315665453672409,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.8187218904495239,0.5130061507225037,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8271898031234741,0.4106251895427704,0.3931271135807037,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6673426032066345,0.2125047594308853,0.9795894026756288,284.98309326171875,284.95001220703125,302.3814392089844,294.8687438964844,298.7901916503906,297.5243530273437,284.98114013671875,1.0,0.5975536108016968,0.3598085939884186,0.3598085939884186,1.0,1.0,-3.051745891571045,0.7929480075836182,2.2587978839874268,0.098347395658493,0.8945125937461853,0.8945125937461853,0.0,189.4115447998047,181.0,56128.27734375,0.0,2605.355224609375,1.0,279.34063720703125,283.1440124511719,297.8362121582031,301.4373779296875,293.1499938964844,293.1499938964844,279.6499938964844,33989.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422713875770569,1.0,0.0,0.0,3.5285849571228027,3.5286073684692383,8.307961252285168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7666015625,0.0,1387.6962890625,1895.4371337890625,0.0,2862.944091796875,0.8764487504959106,1.0,0.0,3.0,1.0,0.0
17950380,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8026698231697083,0.3724682033061981,0.3391586542129516,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.768372118473053,0.3266250491142273,0.3142336308956146,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.8179253339767456,0.5116211175918579,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8271688222885132,0.4095598459243774,0.3920337259769439,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6669613122940063,0.2116307914257049,0.9753448963165284,285.0675354003906,284.95001220703125,302.3720092773437,294.8729858398437,298.78936767578125,297.5263366699219,285.0682067871094,1.0,0.595761775970459,0.3600977659225464,0.3600977659225464,1.0,1.0,-3.040689468383789,0.7901736497879028,2.2505156993865967,0.0980023741722107,0.9751492142677308,0.9751492142677308,0.0,188.27345275878903,181.0,55332.734375,0.0,2578.294189453125,1.0,279.5961303710937,283.2506408691406,297.8202514648437,301.3040771484375,293.1499938964844,293.1499938964844,279.6499938964844,31500.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358872532844543,1.0,0.0,0.0,3.613471031188965,3.613493919372559,8.712492558515805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7958984375,0.0,1459.5751953125,1895.4371337890625,0.0,2803.315185546875,0.8949412107467651,1.0,0.0,3.0,1.0,0.0
17950440,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.802176833152771,0.3714206516742706,0.3382750451564789,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7674943208694458,0.3251880407333374,0.3129075467586517,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.8170132637023926,0.5112046003341675,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8267450332641602,0.408497005701065,0.3910687565803528,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6662443280220032,0.2107748836278915,0.9715457558631896,285.03594970703125,284.95001220703125,302.3631591796875,294.8774719238281,298.7885437011719,297.52789306640625,285.0323181152344,1.0,0.5943845510482788,0.3603869676589966,0.3603869676589966,1.0,1.0,-3.031803131103516,0.7880907654762268,2.2437121868133545,0.0979762077331543,0.9893022179603576,0.9893022179603576,0.0,187.71554565429688,184.0,55470.73046875,0.0,2558.50732421875,1.0,279.6413879394531,283.2218933105469,297.85137939453125,301.3949584960937,293.1499938964844,293.1499938964844,279.3500061035156,31473.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344248533248901,1.0,0.0,0.0,3.707733392715454,3.707757234573364,9.172976547233702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.44140625,0.0,1563.951171875,1895.4371337890625,0.0,2789.673583984375,0.9149054884910583,1.0,0.0,3.0,1.0,0.0
17950500,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8008829355239868,0.3697770833969116,0.3371248245239258,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7659477591514587,0.3234031200408935,0.3114295601844787,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.8149881362915039,0.5118723511695862,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.825644850730896,0.4069834053516388,0.3899048566818237,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6649354100227356,0.2096743434667587,0.9673248529434204,284.8742370605469,284.95001220703125,302.3548583984375,294.8822021484375,298.7844543457031,297.5248413085937,284.86822509765625,1.0,0.5933114290237427,0.3606761693954468,0.3606761693954468,1.0,1.0,-3.022975444793701,0.7860192656517029,2.2369563579559326,0.0979995280504226,0.8840814828872681,0.8840814828872681,0.0,187.70730590820312,184.0,56384.43359375,0.0,2541.76171875,1.0,279.3968200683594,283.046630859375,297.9191589355469,301.633544921875,293.1499938964844,293.1499938964844,279.3500061035156,35975.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841599702835083,1.0,0.0,0.0,3.7031965255737305,3.703221082687378,9.150542155111908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.208984375,0.0,1592.972900390625,1895.4371337890625,0.0,2856.66455078125,0.9148942828178406,1.0,0.0,3.0,1.0,0.0
17950560,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7985836267471313,0.3679016530513763,0.3355129957199096,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7635926008224487,0.3214659690856933,0.3096696436405182,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8121805191040039,0.5137143731117249,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8237037658691406,0.4052473902702331,0.3883577287197113,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6628613471984863,0.2084179073572158,0.9620823264122008,284.8800964355469,284.95001220703125,302.3470458984375,294.8871459960937,298.779541015625,297.52020263671875,284.8819274902344,1.0,0.592400312423706,0.3610415458679199,0.3610415458679199,1.0,1.0,-3.0129754543304443,0.7837590575218201,2.2292165756225586,0.0980748087167739,0.8611425161361694,0.8611425161361694,0.0,188.243881225586,172.0,56006.25390625,0.0,2525.697021484375,1.0,279.3575439453125,283.06231689453125,297.9122314453125,301.5736083984375,293.1499938964844,293.1499938964844,279.6499938964844,38776.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438889384269714,1.0,0.0,0.0,3.610553026199341,3.61057710647583,8.698427222952887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.408203125,0.0,1510.27392578125,1895.4371337890625,0.0,2878.070068359375,0.8984500765800476,1.0,0.0,3.0,1.0,0.0
17950620,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7981806993484497,0.3665605783462524,0.3340257704257965,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7629249691963196,0.3198147118091583,0.3079371750354767,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.80998295545578,0.5121901035308838,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8234658241271973,0.4038718044757843,0.3868463039398193,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6622406840324402,0.2073270678520202,0.9566262364387512,284.9984741210937,284.95001220703125,302.3397521972656,294.89227294921875,298.7777404785156,297.5201110839844,285.00018310546875,1.0,0.5896074175834656,0.361406922340393,0.361406922340393,1.0,1.0,-2.998907804489136,0.780176043510437,2.218731641769409,0.0978353843092918,0.9368185997009276,0.9368185997009276,0.0,186.9346618652344,172.0,55046.984375,0.0,2492.67919921875,1.0,279.6003112792969,283.198486328125,297.8580322265625,301.3565368652344,293.1499938964844,293.1499938964844,279.6499938964844,34426.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372427225112915,1.0,0.0,0.0,3.64971661567688,3.64974045753479,8.888154638952983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.4853515625,0.0,1521.08251953125,1895.4371337890625,0.0,2815.965087890625,0.9056482911109924,1.0,0.0,3.0,1.0,0.0
17950680,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.799336314201355,0.3654039204120636,0.3328979611396789,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7635735273361206,0.3182640969753265,0.3063901960849762,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.8084826469421387,0.5083122849464417,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8245823979377747,0.4026429355144501,0.3855926990509033,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6627986431121826,0.206330195069313,0.9517045617103576,284.9825134277344,284.95001220703125,302.3328552246094,294.8975830078125,298.7774658203125,297.52215576171875,284.9803161621094,1.0,0.5861433744430542,0.3617722988128662,0.3617722988128662,1.0,1.0,-2.9836106300354004,0.776187539100647,2.207423210144043,0.0973624140024185,0.9407148957252502,0.9407148957252502,0.0,184.401611328125,175.0,54931.45703125,0.0,2451.44140625,1.0,279.64215087890625,283.18756103515625,297.86920166015625,301.3985595703125,293.1499938964844,293.1499938964844,279.3500061035156,33926.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343960642814636,1.0,0.0,0.0,3.705090284347534,3.705114364624024,9.159902560895716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4072265625,0.0,1579.5789794921875,1895.4371337890625,0.0,2789.40576171875,0.9160268902778624,1.0,0.0,3.0,1.0,0.0
17950740,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7990807890892029,0.3637928366661072,0.3316721022129059,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7629582285881042,0.3164559006690979,0.3048045039176941,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.8065857887268066,0.5069128274917603,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.824418842792511,0.4010839164257049,0.3842859268188476,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6622570157051086,0.2051725834608078,0.9468374848365784,284.8475646972656,284.95001220703125,302.326416015625,294.9031066894531,298.7755126953125,297.521484375,284.84527587890625,1.0,0.5841331481933594,0.3621376752853393,0.3621376752853393,1.0,1.0,-2.971119403839112,0.7731106877326965,2.1980085372924805,0.0970383211970329,0.8392532467842102,0.8392532467842102,0.0,183.217041015625,175.0,55472.47265625,0.0,2422.531005859375,1.0,279.3976135253906,283.0441589355469,297.927490234375,301.5986633300781,293.1499938964844,293.1499938964844,279.3500061035156,39261.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397399187088013,1.0,0.0,0.0,3.639315843582153,3.639340400695801,8.837569112074561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.859375,0.0,1545.6461181640625,1895.4371337890625,0.0,2839.28515625,0.9025368690490724,1.0,0.0,3.0,1.0,0.0
17950800,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7976883053779602,0.3620923459529876,0.3301263749599457,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7613884210586548,0.3145886957645416,0.3030369281768799,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.8043069839477539,0.5071220993995667,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8232702612876892,0.3994297981262207,0.3827265501022339,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.660848081111908,0.2039443850517273,0.9413830041885376,284.8841857910156,284.95001220703125,302.3203430175781,294.9087829589844,298.773193359375,297.5200500488281,284.8861694335937,1.0,0.582454264163971,0.3625030517578125,0.3625030517578125,1.0,1.0,-2.958955764770508,0.7701276540756226,2.188828229904175,0.0968141630291938,0.8346366286277771,0.8346366286277771,0.0,182.8515625,163.0,54970.67578125,0.0,2398.55322265625,1.0,279.3580017089844,283.0867919921875,297.9169311523437,301.5166931152344,293.1499938964844,293.1499938964844,279.6499938964844,40297.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840040385723114,1.0,0.0,0.0,3.52095103263855,3.520974636077881,8.272052696156607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.6142578125,0.0,1425.29931640625,1895.4371337890625,0.0,2842.092529296875,0.8802770376205444,1.0,0.0,3.0,1.0,0.0
17950860,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7981406450271606,0.3608799278736114,0.3287564814090729,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7614362835884094,0.3129880130290985,0.3013385832309723,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.8026883006095886,0.5041840672492981,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8237781524658203,0.3981194198131561,0.3812635838985443,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6608557105064392,0.2028902471065521,0.935960292816162,284.9994506835937,284.95001220703125,302.3146667480469,294.91461181640625,298.7732849121094,297.5219116210937,285.0006408691406,1.0,0.5790548920631409,0.3629311621189117,0.3629311621189117,1.0,1.0,-2.943468809127808,0.7661998867988586,2.1772689819335938,0.096509963274002,0.909139096736908,0.909139096736908,0.0,180.80581665039065,163.0,54024.83984375,0.0,2360.322509765625,1.0,279.5980834960937,283.2186889648437,297.86602783203125,301.3003234863281,293.1499938964844,293.1499938964844,279.6499938964844,34884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832073450088501,1.0,0.0,0.0,3.560566663742065,3.5605897903442383,8.459244327241322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.68359375,0.0,1427.78515625,1895.4371337890625,0.0,2767.755615234375,0.8862929344177246,1.0,0.0,3.0,1.0,0.0
17950920,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7999795079231262,0.3597806692123413,0.3276889324188232,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7626559734344482,0.3114522993564605,0.2997996211051941,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8016952872276306,0.4991862773895263,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8254992365837097,0.3969073891639709,0.3800258040428161,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6619298458099365,0.2019160240888595,0.9310691356658936,284.98101806640625,284.95001220703125,302.30926513671875,294.9206237792969,298.77423095703125,297.52496337890625,284.9789733886719,1.0,0.5750966668128967,0.3633592426776886,0.3633592426776886,1.0,1.0,-2.926963806152344,0.7619408369064331,2.1650230884552,0.0960162132978439,0.9109801650047302,0.9109801650047302,0.0,177.7184295654297,166.0,53862.609375,0.0,2315.4443359375,1.0,279.64141845703125,283.2066345214844,297.881591796875,301.34332275390625,293.1499938964844,293.1499938964844,279.3500061035156,34278.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283510208129883,1.0,0.0,0.0,3.612384557723999,3.612407922744751,8.70725500590197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.283203125,0.0,1478.973876953125,1895.4371337890625,0.0,2733.100341796875,0.8954570889472961,1.0,0.0,3.0,1.0,0.0
17950980,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8002411723136902,0.3582263886928558,0.3264945745468139,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7624778747558594,0.3096650540828705,0.2982116043567657,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8002985715866089,0.4968926012516022,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8257944583892822,0.3953649997711181,0.3787151277065277,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6617923974990845,0.2007881253957748,0.9262322187423706,284.8543701171875,284.95001220703125,302.30419921875,294.9267272949219,298.7735290527344,297.5253295898437,284.853271484375,1.0,0.5726885795593262,0.3637873232364654,0.3637873232364654,1.0,1.0,-2.9134647846221924,0.7586615681648254,2.154803276062012,0.0957029536366462,0.8157202005386353,0.8157202005386353,0.0,176.080810546875,166.0,54265.16796875,0.0,2283.489990234375,1.0,279.3998718261719,283.073974609375,297.9434509277344,301.5398864746094,293.1499938964844,293.1499938964844,279.3500061035156,39987.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330811262130737,1.0,0.0,0.0,3.531133890151977,3.5311574935913086,8.319968856085325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4755859375,0.0,1433.7626953125,1895.4371337890625,0.0,2777.146240234375,0.8789668083190918,1.0,0.0,3.0,1.0,0.0
17951040,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7992828488349915,0.3566046357154846,0.324999451637268,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7612702250480652,0.3078356981277466,0.2964595854282379,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.7985358834266663,0.4963486194610595,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8250254988670349,0.3937460482120514,0.3771683573722839,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6607244610786438,0.1996042430400848,0.9208818078041076,284.895751953125,284.95001220703125,302.2994079589844,294.9329833984375,298.7724304199219,297.52496337890625,284.89697265625,1.0,0.5706977248191833,0.3642154037952423,0.3642154037952423,1.0,1.0,-2.900615692138672,0.7555803060531616,2.1450355052948,0.0955220684409141,0.8181881308555603,0.8181881308555603,0.0,175.3291473388672,169.0,53790.59375,0.0,2257.302734375,1.0,279.3588562011719,283.118896484375,297.9354553222656,301.4604187011719,293.1499938964844,293.1499938964844,279.6499938964844,40206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329065442085266,1.0,0.0,0.0,3.417953491210937,3.417976140975952,7.795170517965744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.55126953125,0.0,1319.48046875,1895.4371337890625,0.0,2775.51904296875,0.8576569557189941,1.0,0.0,3.0,1.0,0.0
17951100,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7982067465782166,0.3554239571094513,0.3237338066101074,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7598947882652283,0.3062514364719391,0.2948442101478576,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7970862984657288,0.4963614344596863,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8240744471549988,0.3924412727355957,0.3757820427417755,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6594938039779663,0.1985837519168853,0.9159091711044312,285.005615234375,284.95001220703125,302.2948303222656,294.9393310546875,298.77301025390625,297.5264892578125,285.00665283203125,1.0,0.5691266655921936,0.3646434843540191,0.3646434843540191,1.0,1.0,-2.8895204067230225,0.7530676126480103,2.1364529132843018,0.095486044883728,0.8916240930557251,0.8916240930557251,0.0,174.91539001464844,169.0,52962.5234375,0.0,2236.010009765625,1.0,279.5955505371094,283.2441711425781,297.8874206542969,301.252197265625,293.1499938964844,293.1499938964844,279.6499938964844,34593.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824739396572113,1.0,0.0,0.0,3.4643242359161377,3.464346170425415,8.008116196833726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.89453125,0.0,1326.2525634765625,1895.4371337890625,0.0,2699.53125,0.8647478818893433,1.0,0.0,3.0,1.0,0.0
17951160,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.797221302986145,0.3543270528316498,0.3227766752243042,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7585238218307495,0.3047163784503937,0.2934143841266632,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.7955142855644226,0.4966787993907928,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8231306076049805,0.3912150859832763,0.3746408820152282,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6582912802696228,0.1976230442523956,0.911609709262848,284.9875183105469,284.95001220703125,302.2904663085937,294.94580078125,298.7742919921875,297.5282897949219,284.98590087890625,1.0,0.5679413080215454,0.3651368319988251,0.3651368319988251,1.0,1.0,-2.880491256713867,0.7513866424560547,2.1291046142578125,0.0958473682403564,0.895548939704895,0.895548939704895,0.0,174.73060607910156,172.0,52928.76171875,0.0,2219.52734375,1.0,279.6405639648437,283.23095703125,297.906005859375,301.3036193847656,293.1499938964844,293.1499938964844,279.95001220703125,33913.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210591673851013,1.0,0.0,0.0,3.5245120525360107,3.5245344638824463,8.288792514576926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.2158203125,0.0,1382.9105224609375,1895.4371337890625,0.0,2665.384521484375,0.8755543231964111,1.0,0.0,3.0,1.0,0.0
17951220,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7958691716194153,0.3532809615135193,0.3217896223068237,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7568383812904358,0.3032143414020538,0.2919747531414032,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.7937893271446228,0.497615098953247,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8218600749969482,0.3900357782840729,0.3734925985336303,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6568275690078735,0.1966917365789413,0.9073703289031982,285.0772705078125,284.95001220703125,302.2862854003906,294.9523620605469,298.7757568359375,297.53009033203125,285.0787658691406,1.0,0.5670432448387146,0.365630179643631,0.365630179643631,1.0,1.0,-2.872222423553467,0.7499590516090393,2.1222634315490723,0.0962995663285255,0.981839954853058,0.981839954853058,0.0,174.8776092529297,172.0,52191.0390625,0.0,2206.056884765625,1.0,279.89605712890625,283.3409118652344,297.89373779296875,301.1788330078125,293.1499938964844,293.1499938964844,279.95001220703125,31279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141577243804932,1.0,0.0,0.0,3.614715099334717,3.614737987518311,8.718493518244941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.7294921875,0.0,1459.2852783203125,1895.4371337890625,0.0,2601.533203125,0.8951116800308228,1.0,0.0,3.0,1.0,0.0
17951280,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7944512963294983,0.3522291779518127,0.3209281861782074,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7550715804100037,0.3017113804817199,0.2906159162521362,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.7918135523796082,0.4988677501678467,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8204980492591858,0.3888610303401947,0.3724517822265625,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6553069949150085,0.19577357172966,0.9034484624862672,285.0498046875,284.95001220703125,302.2822570800781,294.958984375,298.7772827148437,297.53179931640625,285.0460510253906,1.0,0.5664029717445374,0.3661235272884369,0.3661235272884369,1.0,1.0,-2.86509370803833,0.7489001750946045,2.1161935329437256,0.0968755781650543,1.0,1.0,0.0,175.22418212890625,175.0,52354.03125,0.0,2195.5673828125,1.0,279.94140625,283.31329345703125,297.9301147460937,301.2765197753906,293.1499938964844,293.1499938964844,279.6499938964844,31156.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812563955783844,1.0,0.0,0.0,3.7161242961883545,3.7161481380462646,9.214542160407292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.26171875,0.0,1571.0882568359375,1895.4371337890625,0.0,2586.824462890625,0.9165681004524232,1.0,0.0,3.0,1.0,0.0
17951340,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7924029231071472,0.3505865633487701,0.319801390171051,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.75282222032547,0.299871951341629,0.289105623960495,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.788670003414154,0.5008689761161804,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8186087012290955,0.3872396647930145,0.3712098300457001,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6533548831939697,0.1946106553077697,0.8990694284439087,284.8830871582031,284.95001220703125,302.2783203125,294.9656677246094,298.7771301269531,297.53125,284.87518310546875,1.0,0.5659173727035522,0.3666168451309204,0.3666168451309204,1.0,1.0,-2.857576608657837,0.7477035522460938,2.109873056411743,0.0974484607577323,0.8983020186424255,0.8983020186424255,0.0,175.92796325683594,175.0,53329.63671875,0.0,2186.19775390625,1.0,279.6965026855469,283.130126953125,298.00518798828125,301.5240478515625,293.1499938964844,293.1499938964844,279.6499938964844,35240.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202637434005737,1.0,0.0,0.0,3.72625732421875,3.7262818813323975,9.264862228519632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0185546875,0.0,1613.87255859375,1895.4371337890625,0.0,2658.01318359375,0.9197079539299012,1.0,0.0,3.0,1.0,0.0
17951400,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7894406914710999,0.3486928641796112,0.3181864321231842,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.749897301197052,0.2978494763374328,0.2873024940490722,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7846772074699402,0.5038084983825684,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8159472942352295,0.385353535413742,0.36956387758255,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.650745153427124,0.1932564973831176,0.8935753703117371,284.87664794921875,284.95001220703125,302.2745056152344,294.9724426269531,298.7706604003906,297.52252197265625,284.87823486328125,1.0,0.565472424030304,0.3671101927757263,0.3671101927757263,1.0,1.0,-2.848421573638916,0.7459578514099121,2.102463722229004,0.0978253483772277,0.8675463199615479,0.8675463199615479,0.0,177.03768920898438,163.0,52985.73828125,0.0,2176.067138671875,1.0,279.6573791503906,283.1361083984375,298.001953125,301.47381591796875,293.1499938964844,293.1499938964844,279.95001220703125,38527.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823129415512085,1.0,0.0,0.0,3.6380324363708496,3.638056755065918,8.831336231196474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.41845703125,0.0,1538.74658203125,1895.4371337890625,0.0,2684.585205078125,0.9042145609855652,1.0,0.0,3.0,1.0,0.0
17951460,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7885922193527222,0.3475441932678222,0.3168177306652069,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7486652135848999,0.2960854470729828,0.2854925394058227,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.7813189625740051,0.5032167434692383,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8150941729545593,0.3838253617286682,0.3679197132587433,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.649573802947998,0.1920385658740997,0.887692928314209,284.9979858398437,284.95001220703125,302.2707214355469,294.9792175292969,298.7652587890625,297.51593017578125,285.000732421875,1.0,0.5630255937576294,0.3675206005573272,0.3675206005573272,1.0,1.0,-2.8348543643951416,0.7425318360328674,2.09232234954834,0.0975996628403663,0.9438816905021667,0.9438816905021667,0.0,176.24966430664062,163.0,51986.828125,0.0,2149.381103515625,1.0,279.9009094238281,283.2764892578125,297.9455871582031,301.2557067871094,293.1499938964844,293.1499938964844,279.95001220703125,34456.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163660168647766,1.0,0.0,0.0,3.67270302772522,3.67272686958313,9.000463592201413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.72705078125,0.0,1546.95166015625,1895.4371337890625,0.0,2621.9365234375,0.9108556509017944,1.0,0.0,3.0,1.0,0.0
17951520,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7893927097320557,0.3464069366455078,0.3157940506935119,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7487747669219971,0.2944354116916656,0.2838595509529114,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.7788565754890442,0.5001091361045837,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.815738320350647,0.3824663162231445,0.3665549755096435,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.649593710899353,0.1909246444702148,0.8822926878929138,284.9856262207031,284.95001220703125,302.2669677734375,294.9860534667969,298.7663269042969,297.5187072753906,284.98321533203125,1.0,0.559805691242218,0.3679309785366058,0.3679309785366058,1.0,1.0,-2.8197991847991943,0.7385916113853455,2.081207513809204,0.0971042439341545,0.9509572386741638,0.9509572386741638,0.0,174.1688995361328,151.0,51870.1328125,0.0,2114.228515625,1.0,279.9423217773437,283.2665405273437,297.9566345214844,301.2964172363281,293.1499938964844,293.1499938964844,279.6499938964844,33797.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133108615875244,1.0,0.0,0.0,3.7317497730255127,3.731774091720581,9.292194818044664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.3837890625,0.0,1609.1861572265625,1895.4371337890625,0.0,2593.715576171875,0.9219565391540528,1.0,0.0,3.0,1.0,0.0
17951580,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7906362414360046,0.3447575569152832,0.3144979178905487,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7493911385536194,0.2925313115119934,0.2821261882781982,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.7763314247131348,0.4957766234874725,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8169376254081726,0.3807718157768249,0.3650650084018707,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6500855684280396,0.1896551847457885,0.8766488432884216,284.8399963378906,284.95001220703125,302.2632141113281,294.9928894042969,298.7601013183594,297.5121459960937,284.83544921875,1.0,0.5558830499649048,0.3683413863182068,0.3683413863182068,1.0,1.0,-2.8023836612701416,0.7338517308235168,2.068531990051269,0.0963683053851127,0.8425222039222717,0.8425222039222717,0.0,171.41957092285156,151.0,52357.80859375,0.0,2072.336669921875,1.0,279.69696044921875,283.1121826171875,298.0184936523437,301.4974670410156,293.1499938964844,293.1499938964844,279.6499938964844,39143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188928365707397,1.0,0.0,0.0,3.670270442962648,3.670295238494873,8.988545801003056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.2802734375,0.0,1579.4857177734375,1895.4371337890625,0.0,2645.3154296875,0.9091708660125732,1.0,0.0,3.0,1.0,0.0
17951640,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7919829487800598,0.343033879995346,0.3128309249877929,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7501762509346008,0.2905485928058624,0.2801575362682342,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.7741188406944275,0.4907093048095703,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8183236718177795,0.3789840638637543,0.363278180360794,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6507109999656677,0.1883123517036438,0.870204508304596,284.86895751953125,284.95001220703125,302.2594299316406,294.9997253417969,298.7542419433594,297.5063171386719,284.8714599609375,1.0,0.55132657289505,0.3687517940998077,0.3687517940998077,1.0,1.0,-2.78203558921814,0.7281216979026794,2.0539140701293945,0.095265045762062,0.8279345631599426,0.8279345631599426,0.0,168.23062133789062,139.0,51648.42578125,0.0,2024.08349609375,1.0,279.6578063964844,283.1555480957031,298.0069274902344,301.4065246582031,293.1499938964844,293.1499938964844,279.95001220703125,41208.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190425038337708,1.0,0.0,0.0,3.5255215167999268,3.525545120239258,8.293541782222746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.2236328125,0.0,1436.6849365234375,1895.4371337890625,0.0,2646.701171875,0.8819158673286438,1.0,0.0,3.0,1.0,0.0
17951700,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7942793965339661,0.3417946398258209,0.3113846480846405,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7517207860946655,0.2888545393943786,0.2782967984676361,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.7730324268341064,0.4843380153179168,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8205231428146362,0.3775630593299866,0.3616392612457275,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6520063877105713,0.1871805042028427,0.8640470504760742,284.9903259277344,284.95001220703125,302.2555847167969,295.0065612792969,298.760498046875,297.5170288085937,284.992431640625,1.0,0.5463072061538696,0.3691622018814087,0.3691622018814087,1.0,1.0,-2.7610340118408203,0.7221596240997314,2.038874387741089,0.0940201953053474,0.9020389318466188,0.9020389318466188,0.0,164.42626953125,139.0,50607.63671875,0.0,1972.518310546875,1.0,279.8979797363281,283.2947998046875,297.9508056640625,301.1783752441406,293.1499938964844,293.1499938964844,279.95001220703125,35463.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100342154502869,1.0,0.0,0.0,3.5538763999938965,3.5538992881774902,8.427483635387034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.443359375,0.0,1424.9263916015625,1895.4371337890625,0.0,2563.50830078125,0.8854273557662964,1.0,0.0,3.0,1.0,0.0
17951760,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7976191639900208,0.3406283259391784,0.3102273941040039,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7541440725326538,0.2872557044029236,0.2766371667385101,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7725142240524292,0.4766748249530792,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8236298561096191,0.3762455880641937,0.36025270819664,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6541327238082886,0.1861670613288879,0.8586758375167847,284.9754333496094,284.95001220703125,302.2516174316406,295.01336669921875,298.77099609375,297.5325622558594,284.973388671875,1.0,0.5409589409828186,0.3698042035102844,0.3698042035102844,1.0,1.0,-2.740319013595581,0.7168217301368713,2.0234973430633545,0.0933488458395004,0.9040144085884094,0.9040144085884094,0.0,160.07415771484375,142.0,50385.7421875,0.0,1919.5301513671875,1.0,279.9413757324219,283.2851867675781,297.9657287597656,301.2143249511719,293.1499938964844,293.1499938964844,279.6499938964844,34623.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053380846977234,1.0,0.0,0.0,3.602673292160034,3.602696657180786,8.660501862323144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.0244140625,0.0,1470.9842529296875,1895.4371337890625,0.0,2520.329345703125,0.8935419917106628,1.0,0.0,3.0,1.0,0.0
17951820,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7991257309913635,0.3390600681304931,0.3089513480663299,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7550137639045715,0.2854364216327667,0.2749633193016052,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9990000128746032,0.7715557217597961,0.4721100926399231,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8250678181648254,0.374607503414154,0.3588090538978576,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6549326181411743,0.1850316822528839,0.853543758392334,284.84735107421875,284.95001220703125,302.24755859375,295.0201721191406,298.7732849121094,297.53643798828125,284.8454284667969,1.0,0.5374035835266113,0.3704462349414825,0.3704462349414825,1.0,1.0,-2.723376512527466,0.7127679586410522,2.010608673095703,0.0930018201470375,0.8062503933906555,0.8062503933906555,0.0,157.34317016601562,142.0,50702.94921875,0.0,1880.57470703125,1.0,279.7001953125,283.1523742675781,298.0315856933594,301.4073791503906,293.1499938964844,293.1499938964844,279.6499938964844,40557.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096931576728821,1.0,0.0,0.0,3.511570930480957,3.511594295501709,8.22803599476174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7978515625,0.0,1417.353759765625,1895.4371337890625,0.0,2560.367919921875,0.8748634457588196,1.0,0.0,3.0,1.0,0.0
17951880,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7992177605628967,0.3374964892864227,0.3074484467506408,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7546685338020325,0.2835781872272491,0.2731488049030304,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7702943682670593,0.4696557521820068,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8252037167549133,0.3728830814361572,0.3571328818798065,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6546494960784912,0.1838483810424804,0.8480183482170105,284.8915100097656,284.95001220703125,302.24334716796875,295.02691650390625,298.77325439453125,297.5367126464844,284.8932189941406,1.0,0.5344744324684143,0.3710882365703583,0.3710882365703583,1.0,1.0,-2.7077832221984863,0.7091421484947205,1.9986411333084104,0.0928607285022735,0.8081850409507751,0.8081850409507751,0.0,155.65711975097656,145.0,50155.765625,0.0,1848.91455078125,1.0,279.6590576171875,283.20416259765625,298.0242919921875,301.32452392578125,293.1499938964844,293.1499938964844,279.95001220703125,40875.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090503811836243,1.0,0.0,0.0,3.379809617996216,3.3798317909240723,7.622154498676537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8037109375,0.0,1286.613037109375,1895.4371337890625,0.0,2554.450927734375,0.8500228524208069,1.0,0.0,3.0,1.0,0.0
17951940,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7989991307258606,0.3362967669963836,0.3061904609203338,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7539728879928589,0.2819567918777466,0.2714747190475464,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.7693565487861633,0.4681073129177093,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8249520063400269,0.3714480698108673,0.3556063175201416,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6540460586547852,0.1828251034021377,0.8429104685783386,285.0042419433594,284.95001220703125,302.2389221191406,295.0335998535156,298.7806091308594,297.5467224121094,285.00616455078125,1.0,0.5321330428123474,0.371730238199234,0.371730238199234,1.0,1.0,-2.694421529769897,0.7062500715255737,1.9881713390350344,0.0929316356778144,0.8821366429328918,0.8821366429328918,0.0,154.47288513183594,145.0,49333.53125,0.0,1823.2342529296875,1.0,279.8944702148437,283.33184814453125,297.9743957519531,301.1159362792969,293.1499938964844,293.1499938964844,279.95001220703125,34835.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000444173812866,1.0,0.0,0.0,3.424370050430298,3.424391746520996,7.824465910744038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.74951171875,0.0,1288.1624755859375,1895.4371337890625,0.0,2471.831298828125,0.85626220703125,1.0,0.0,3.0,1.0,0.0
17952000,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.798588752746582,0.3350871801376343,0.305132657289505,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7531119585037231,0.2803888022899627,0.2699869871139526,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.7682888507843018,0.4671892821788788,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8245311379432678,0.3701091706752777,0.354326993227005,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6533219218254089,0.1818629652261734,0.8384878635406494,284.9866943359375,284.95001220703125,302.2343139648437,295.04022216796875,298.78326416015625,297.5502624511719,284.98486328125,1.0,0.5303101539611816,0.3723722696304321,0.3723722696304321,1.0,1.0,-2.6834044456481934,0.7041309475898743,1.979273557662964,0.0932783558964729,0.8863704204559326,0.8863704204559326,0.0,153.66529846191406,148.0,49269.6171875,0.0,1802.99609375,1.0,279.940185546875,283.3175354003906,297.9939270019531,301.1658935546875,293.1499938964844,293.1499938964844,280.25,33950.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957304120063782,1.0,0.0,0.0,3.4878451824188232,3.4878671169281006,8.117226570902858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.30322265625,0.0,1345.4788818359375,1895.4371337890625,0.0,2432.455078125,0.8673675060272217,1.0,0.0,3.0,1.0,0.0
