time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7976469993591309,0.3339617252349853,0.3040449023246765,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7517982721328735,0.2788457572460174,0.2684938311576843,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.7670120596885681,0.4671276211738586,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.823641836643219,0.3688170611858368,0.3530537486076355,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.6522136330604553,0.1809227466583252,0.8341373801231384,285.07763671875,284.95001220703125,302.2294311523437,295.0467529296875,298.785400390625,297.5528564453125,285.0797424316406,1.0,0.5288894176483154,0.373020738363266,0.373020738363266,1.0,1.0,-2.673468589782715,0.7023783326148987,1.9710904359817505,0.0937576293945312,0.9729263186454772,0.9729263186454772,0.0,153.28994750976562,148.0,48521.40625,0.0,1786.4739990234375,1.0,280.19500732421875,283.4288024902344,297.9813537597656,301.0411071777344,293.1499938964844,293.1499938964844,280.25,31197.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881428599357605,1.0,0.0,0.0,3.579017162322998,3.5790395736694336,8.547140737391601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.271484375,0.0,1420.3856201171875,1895.4371337890625,0.0,2363.548828125,0.8871250748634338,1.0,0.0,3.0,1.0,0.0
17952120,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7965436577796936,0.3328702747821808,0.303113728761673,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7502915859222412,0.2773069441318512,0.2670801877975464,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9990000128746032,0.7654628753662109,0.4675792753696441,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8225516676902771,0.3675448000431061,0.3518960773944855,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.650947630405426,0.1799964308738708,0.8300937414169312,285.0513000488281,284.95001220703125,302.2242736816406,295.0531921386719,298.78759765625,297.5553894042969,285.047119140625,1.0,0.5278216600418091,0.3736692070960998,0.3736692070960998,1.0,1.0,-2.6649420261383057,0.7010908722877502,1.9638512134552,0.0943963602185249,0.995239794254303,0.995239794254303,0.0,153.2004852294922,151.0,48650.6484375,0.0,1773.433349609375,1.0,280.2410888671875,283.4003295898437,298.0194702148437,301.1376037597656,293.1499938964844,293.1499938964844,279.95001220703125,30919.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861412763595581,1.0,0.0,0.0,3.686379432678223,3.686402797698975,9.067620680980326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0302734375,0.0,1535.6319580078125,1895.4371337890625,0.0,2345.45068359375,0.9097366333007812,1.0,0.0,3.0,1.0,0.0
17952180,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7947139739990234,0.3312360048294067,0.3019538521766662,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.748211145401001,0.2754538059234619,0.2655298411846161,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.7627608776092529,0.4689211547374725,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8208389282226562,0.3658519089221954,0.3505586683750152,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6491681933403015,0.1788395494222641,0.8256344199180603,284.8817749023437,284.95001220703125,302.2188415527344,295.0595092773437,298.7860107421875,297.5532531738281,284.8724975585937,1.0,0.5269953012466431,0.3743176758289337,0.3743176758289337,1.0,1.0,-2.656334161758423,0.6997631788253784,1.956571102142334,0.0950566977262497,0.8897761702537537,0.8897761702537537,0.0,153.52003479003906,151.0,49551.4296875,0.0,1762.1925048828125,1.0,279.9971008300781,283.2140808105469,298.0992431640625,301.3842163085937,293.1499938964844,293.1499938964844,279.95001220703125,35216.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941148281097412,1.0,0.0,0.0,3.6972272396087646,3.697251558303833,9.121065431827446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.49658203125,0.0,1580.4112548828125,1895.4371337890625,0.0,2417.7451171875,0.913034200668335,1.0,0.0,3.0,1.0,0.0
17952240,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7919289469718933,0.329434722661972,0.3003935217857361,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.745376706123352,0.2734168767929077,0.263701319694519,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.7591724395751953,0.4712934494018554,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8183106184005737,0.3640451729297638,0.3488867878913879,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.646661102771759,0.1774938851594925,0.8201130628585815,284.87060546875,284.95001220703125,302.2130432128906,295.06573486328125,298.76959228515625,297.5308532714844,284.8728332519531,1.0,0.5262930393218994,0.3749661445617676,0.3749661445617676,1.0,1.0,-2.646470069885254,0.6980001330375671,1.9484699964523315,0.095549076795578,0.8541898131370544,0.8541898131370544,0.0,154.27365112304688,154.0,49128.82421875,0.0,1751.1326904296875,1.0,279.9576110839844,283.22088623046875,298.09600830078125,301.3314819335937,293.1499938964844,293.1499938964844,280.25,39035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971270680427551,1.0,0.0,0.0,3.5947258472442627,3.594749927520752,8.622333780294866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.58203125,0.0,1494.9044189453125,1895.4371337890625,0.0,2445.188232421875,0.8948850035667419,1.0,0.0,3.0,1.0,0.0
17952300,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7892410755157471,0.3280993103981018,0.2990136444568634,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.742554783821106,0.2716343104839325,0.2619311213493347,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7560915350914001,0.4738000035285949,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8158401846885681,0.3626136779785156,0.3474080264568329,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6441094279289246,0.1762854009866714,0.8145393133163452,285.0000305175781,284.95001220703125,302.2068786621094,295.0718078613281,298.76611328125,297.5260009765625,285.00408935546875,1.0,0.5257342457771301,0.3756146132946014,0.3756146132946014,1.0,1.0,-2.6372194290161133,0.6964371204376221,1.9407824277877808,0.096055656671524,0.9347837567329408,0.9347837567329408,0.0,155.11532592773438,154.0,48231.87109375,0.0,1741.4266357421875,1.0,280.1997985839844,283.3676452636719,298.0352478027344,301.1130065917969,293.1499938964844,293.1499938964844,280.25,34472.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898798584938049,1.0,0.0,0.0,3.629450559616089,3.629473924636841,8.789720027380099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.45654296875,0.0,1499.059814453125,1895.4371337890625,0.0,2379.282470703125,0.90141361951828,1.0,0.0,3.0,1.0,0.0
17952360,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7869827151298523,0.3268885910511017,0.297970712184906,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7400509715080261,0.2699699401855469,0.2603827118873596,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7532164454460144,0.4761102795600891,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8136565089225769,0.3612743020057678,0.346188336610794,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6418469548225403,0.1751742959022522,0.8096500039100647,284.9942626953125,284.95001220703125,302.2003173828125,295.0777587890625,298.7660522460937,297.5263977050781,284.99224853515625,1.0,0.5253498554229736,0.3761748969554901,0.3761748969554901,1.0,1.0,-2.6295394897460938,0.6951971650123596,1.934342384338379,0.0965492576360702,0.9482253193855286,0.9482253193855286,0.0,155.92727661132812,142.0,48226.515625,0.0,1733.9139404296875,1.0,280.24200439453125,283.3600158691406,298.0464172363281,301.1575622558594,293.1499938964844,293.1499938964844,279.95001220703125,33457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866408824920654,1.0,0.0,0.0,3.6987733840942383,3.698797225952149,9.128695523941132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.779296875,0.0,1568.8372802734375,1895.4371337890625,0.0,2349.964599609375,0.9143680334091188,1.0,0.0,3.0,1.0,0.0
17952420,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7863119840621948,0.3252272605895996,0.296703040599823,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7389687299728394,0.2680539488792419,0.2587032616138458,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.7498281002044678,0.4752660691738128,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8130483627319336,0.3595766425132751,0.3447732925415039,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.640845775604248,0.1738900542259216,0.8042983412742615,284.84747314453125,284.95001220703125,302.193359375,295.08355712890625,298.7563171386719,297.5148620605469,284.8411865234375,1.0,0.5229521989822388,0.3767351806163788,0.3767351806163788,1.0,1.0,-2.6168675422668457,0.6922234892845154,1.924644112586975,0.0966115295886993,0.84254390001297,0.84254390001297,0.0,155.10838317871094,142.0,48803.87890625,0.0,1711.9527587890625,1.0,279.99755859375,283.2011108398437,298.1130065917969,301.3671569824219,293.1499938964844,293.1499938964844,279.95001220703125,38582.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928876876831055,1.0,0.0,0.0,3.649627685546875,3.6496522426605225,8.887720923667075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.29541015625,0.0,1552.0775146484375,1895.4371337890625,0.0,2406.58544921875,0.9041631817817688,1.0,0.0,3.0,1.0,0.0
17952480,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7862166166305542,0.3234633207321167,0.2950628399848938,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.738430380821228,0.2660301625728607,0.256762146949768,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.746667206287384,0.4728062152862549,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8130660057067871,0.3577363491058349,0.3430119156837463,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6402873992919922,0.1724993288516998,0.7979624271392822,284.8699951171875,284.95001220703125,302.1859130859375,295.0891418457031,298.7464294433594,297.5037536621094,284.8730163574219,1.0,0.5196354389190674,0.3772954642772674,0.3772954642772674,1.0,1.0,-2.599884271621704,0.687774658203125,1.912109613418579,0.0960467681288719,0.8244083523750305,0.8244083523750305,0.0,153.39053344726562,130.0,48161.1015625,0.0,1680.0643310546875,1.0,279.9580078125,283.24169921875,298.1021728515625,301.2845153808594,293.1499938964844,293.1499938964844,280.25,41171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937646508216858,1.0,0.0,0.0,3.50120496749878,3.5012283325195312,8.179530368579435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.544921875,0.0,1410.9571533203125,1895.4371337890625,0.0,2414.5595703125,0.8765050172805786,1.0,0.0,3.0,1.0,0.0
17952540,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7872986793518066,0.3221637308597564,0.2936115264892578,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.73880535364151,0.2642669081687927,0.2548913359642029,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.7446485161781311,0.4685958623886108,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.814136803150177,0.3562326729297638,0.3413511216640472,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6405130624771118,0.1712905764579773,0.7917269468307495,284.994140625,284.95001220703125,302.177978515625,295.0945739746094,298.7488708496094,297.5099182128906,284.9972229003906,1.0,0.5155840516090393,0.3778557479381561,0.3778557479381561,1.0,1.0,-2.5813465118408203,0.6827829480171204,1.8985635042190552,0.0952284783124923,0.900775909423828,0.900775909423828,0.0,150.82203674316406,130.0,47187.625,0.0,1642.61865234375,1.0,280.1973876953125,283.3827209472656,298.0413818359375,301.059326171875,293.1499938964844,293.1499938964844,280.25,35300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848630547523499,1.0,0.0,0.0,3.532620906829834,3.5326435565948486,8.326977081196674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.345703125,0.0,1401.3956298828125,1895.4371337890625,0.0,2333.910888671875,0.8806716203689575,1.0,0.0,3.0,1.0,0.0
17952600,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7896355986595154,0.3209472298622131,0.2924368381500244,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7401863932609558,0.2625982165336609,0.2531993687152862,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.7432777881622314,0.4627041816711426,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8163352012634277,0.3548310995101928,0.3399203717708587,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6416657567024231,0.1701954156160354,0.7861620783805847,284.980224609375,284.95001220703125,302.1695556640625,295.09979248046875,298.7548217773437,297.5213928222656,284.977783203125,1.0,0.5109781622886658,0.3784160614013672,0.3784160614013672,1.0,1.0,-2.562419176101685,0.6776407957077026,1.8847782611846924,0.0943521782755851,0.9051963686943054,0.9051963686943054,0.0,147.4989013671875,133.0,46994.8125,0.0,1601.80859375,1.0,280.2411804199219,283.3713073730469,298.0536804199219,301.09442138671875,293.1499938964844,293.1499938964844,279.95001220703125,34290.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802413702011108,1.0,0.0,0.0,3.590104341506958,3.590127468109131,8.600178489359678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.02880859375,0.0,1454.9698486328125,1895.4371337890625,0.0,2292.307861328125,0.8904770016670227,1.0,0.0,3.0,1.0,0.0
17952660,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7903002500534058,0.3193392753601074,0.2911470830440521,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7402094602584839,0.2607207298278808,0.2514902949333191,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.7414920926094055,0.4595350921154022,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8169782161712646,0.3531385660171509,0.3384316861629486,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.64167320728302,0.1689867824316024,0.7808060646057129,284.84600830078125,284.95001220703125,302.1605529785156,295.1048278808594,298.7530517578125,297.5213623046875,284.8423767089844,1.0,0.5080070495605469,0.3791345357894897,0.3791345357894897,1.0,1.0,-2.546776056289673,0.673961341381073,1.872814655303955,0.0940901115536689,0.8045348525047302,0.8045348525047302,0.0,145.5414581298828,133.0,47338.76953125,0.0,1571.908935546875,1.0,280.0004272460937,283.23193359375,298.12042236328125,301.28790283203125,293.1499938964844,293.1499938964844,279.95001220703125,40318.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851408123970032,1.0,0.0,0.0,3.504232168197632,3.504255771636963,8.193681537704833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.1796875,0.0,1407.9859619140625,1895.4371337890625,0.0,2336.41748046875,0.8728992938995361,1.0,0.0,3.0,1.0,0.0
17952720,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7896654605865479,0.3177104890346527,0.2896144092082977,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7391798496246338,0.258792370557785,0.2496360093355178,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7393574714660645,0.458187848329544,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8164413571357727,0.3513897955417633,0.3367404341697693,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6407503485679626,0.1677229702472686,0.7750368118286133,284.8879699707031,284.95001220703125,302.1510009765625,295.109619140625,298.7489929199219,297.517822265625,284.8904724121094,1.0,0.5055411458015442,0.3798530101776123,0.3798530101776123,1.0,1.0,-2.5321218967437744,0.6706221103668213,1.861499786376953,0.0940191596746444,0.8033038973808289,0.8033038973808289,0.0,144.44943237304688,136.0,46781.6171875,0.0,1547.3857421875,1.0,279.9591369628906,283.2864685058594,298.11065673828125,301.2040405273437,293.1499938964844,293.1499938964844,280.25,41206.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848733067512512,1.0,0.0,0.0,3.3580782413482666,3.358100414276123,7.524452598772768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.5927734375,0.0,1267.840087890625,1895.4371337890625,0.0,2334.003173828125,0.8456369638442993,1.0,0.0,3.0,1.0,0.0
17952780,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.788841187953949,0.3164874017238617,0.2883238792419433,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7379114031791687,0.2570933401584625,0.2479086816310882,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.7375478148460388,0.4575372040271759,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.815636396408081,0.3499468564987182,0.3352203369140625,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6396084427833557,0.1666141599416732,0.7696357369422913,285.0038757324219,284.95001220703125,302.14080810546875,295.1141662597656,298.7530212402344,297.5251770019531,285.0068664550781,1.0,0.503563642501831,0.3805715143680572,0.3805715143680572,1.0,1.0,-2.5193941593170166,0.6679292917251587,1.851464986801148,0.0941385179758071,0.8783690929412842,0.8783690929412842,0.0,143.73651123046875,136.0,45983.12890625,0.0,1527.29443359375,1.0,280.19390869140625,283.4166259765625,298.0546875,300.9933166503906,293.1499938964844,293.1499938964844,280.25,34909.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756479978561401,1.0,0.0,0.0,3.403128147125244,3.403149604797364,7.727693400738644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.29931640625,0.0,1267.86083984375,1895.4371337890625,0.0,2251.1552734375,0.8517304062843323,1.0,0.0,3.0,1.0,0.0
17952840,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7879927158355713,0.3153154551982879,0.2872947752475738,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7365798950195312,0.2554569840431213,0.2463619858026504,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.7356098890304565,0.4573372602462768,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8147469758987427,0.3485711216926574,0.3339300155639648,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6384390592575073,0.1655732244253158,0.7648977041244507,284.9891967773437,284.95001220703125,302.1300048828125,295.11846923828125,298.7568664550781,297.5323486328125,284.9870910644531,1.0,0.5020267367362976,0.3812899887561798,0.3812899887561798,1.0,1.0,-2.5088140964508057,0.6659586429595947,1.8428553342819207,0.094522513449192,0.8852027058601379,0.8852027058601379,0.0,143.2993927001953,139.0,45934.52734375,0.0,1511.386474609375,1.0,280.2400207519531,283.4024658203125,298.07098388671875,301.0393981933594,293.1499938964844,293.1499938964844,280.54998779296875,33776.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711337804794312,1.0,0.0,0.0,3.472986221313477,3.473008155822754,8.048211839195574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.13916015625,0.0,1329.1746826171875,1895.4371337890625,0.0,2210.912841796875,0.8639259934425354,1.0,0.0,3.0,1.0,0.0
17952900,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.786689817905426,0.314191997051239,0.286233127117157,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7348885536193848,0.2538430094718933,0.2448141574859619,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.7334985733032227,0.4578526616096496,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8134263157844543,0.3472139835357666,0.3326202630996704,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6369749307632446,0.1645528674125671,0.7602436542510986,285.0820007324219,284.95001220703125,302.1184997558594,295.1224975585937,298.759521484375,297.5377502441406,285.0852355957031,1.0,0.5008318424224854,0.3820084929466247,0.3820084929466247,1.0,1.0,-2.499130964279175,0.6642839312553406,1.8348469734191888,0.0950091481208801,0.9736104607582092,0.9736104607582092,0.0,143.21412658691406,139.0,45195.703125,0.0,1498.265869140625,1.0,280.4945678710937,283.5160217285156,298.05450439453125,300.9123840332031,293.1499938964844,293.1499938964844,280.54998779296875,31034.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632225155830383,1.0,0.0,0.0,3.566502571105957,3.5665249824523926,8.487472769047599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.86279296875,0.0,1405.942626953125,1895.4371337890625,0.0,2140.896484375,0.8842485547065735,1.0,0.0,3.0,1.0,0.0
17952960,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.785271167755127,0.3131041526794433,0.2853093445301056,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7330618500709534,0.2522441744804382,0.2433440387248993,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9990000128746032,0.7311602830886841,0.4587865769863128,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8119230270385742,0.3458594083786011,0.3313977420330047,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6354087591171265,0.163553237915039,0.755886971950531,285.05987548828125,284.95001220703125,302.1063232421875,295.1262512207031,298.76129150390625,297.54229736328125,285.055419921875,1.0,0.4999397099018097,0.3827240467071533,0.3827240467071533,1.0,1.0,-2.4906723499298096,0.6630133986473083,1.827659010887146,0.0956318527460098,1.0,1.0,0.0,143.35853576660156,142.0,45316.4375,0.0,1487.8009033203125,1.0,280.5409851074219,283.4886169433594,298.091064453125,301.0059814453125,293.1499938964844,293.1499938964844,280.25,30623.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611044049263,1.0,0.0,0.0,3.680755615234375,3.680778980255127,9.039976021085748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.86865234375,0.0,1527.0872802734375,1895.4371337890625,0.0,2122.2666015625,0.908276617527008,1.0,0.0,3.0,1.0,0.0
17953020,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7831995487213135,0.3114791214466095,0.2841640412807464,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7307466268539429,0.2503540515899658,0.2417521625757217,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.727849006652832,0.4604871273040771,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8098217248916626,0.3441245555877685,0.3300019204616546,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6334165334701538,0.162339299917221,0.7511587142944336,284.8852844238281,284.95001220703125,302.0934143066406,295.1297302246094,298.7504272460937,297.5299987792969,284.8736267089844,1.0,0.4992553293704986,0.3834396302700043,0.3834396302700043,1.0,1.0,-2.4820711612701416,0.6616801023483276,1.820391058921814,0.0962613075971603,0.894891619682312,0.894891619682312,0.0,143.84738159179688,142.0,46181.7421875,0.0,1478.662841796875,1.0,280.2971496582031,283.2954406738281,298.1724853515625,301.2511291503906,293.1499938964844,293.1499938964844,280.25,34775.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696089744567871,1.0,0.0,0.0,3.7003579139709473,3.700382232666016,9.136518883678946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.7666015625,0.0,1580.6298828125,1895.4371337890625,0.0,2197.366943359375,0.91345477104187,1.0,0.0,3.0,1.0,0.0
17953080,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7801343202590942,0.3095244467258453,0.2825410366058349,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7277148365974426,0.2482710033655166,0.2398905605077743,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.723933219909668,0.463146835565567,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8068499565124512,0.3421783745288849,0.3282691240310669,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6307506561279297,0.1609324365854263,0.7454005479812622,284.8646545410156,284.95001220703125,302.0797424316406,295.13287353515625,298.7336730957031,297.5098876953125,284.8670959472656,1.0,0.4986700117588043,0.3841552138328552,0.3841552138328552,1.0,1.0,-2.4720818996429443,0.6598566770553589,1.812225103378296,0.0967024862766265,0.8520240783691406,0.8520240783691406,0.0,144.7298126220703,130.0,45759.81640625,0.0,1469.4383544921875,1.0,280.2575988769531,283.2977600097656,298.1671447753906,301.197509765625,293.1499938964844,293.1499938964844,280.54998779296875,39144.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731040716171265,1.0,0.0,0.0,3.593393564224243,3.5934176445007324,8.615944011580723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.7001953125,0.0,1494.262939453125,1895.4371337890625,0.0,2228.4521484375,0.8945298790931702,1.0,0.0,3.0,1.0,0.0
17953140,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7790806293487549,0.3080590367317199,0.280975341796875,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7262986898422241,0.2464126050472259,0.2380033135414123,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7207108736038208,0.4624111950397491,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8058527112007141,0.3405488133430481,0.3265548944473266,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6294238567352295,0.1596413552761078,0.7392232418060303,284.9950561523437,284.95001220703125,302.0652770996094,295.1357116699219,298.7285461425781,297.5066223144531,284.99981689453125,1.0,0.4960612058639526,0.3848707973957062,0.3848707973957062,1.0,1.0,-2.45757794380188,0.6564517021179199,1.8011261224746704,0.0966534614562988,0.9311454892158508,0.9311454892158508,0.0,143.93496704101562,130.0,44802.0078125,0.0,1447.447021484375,1.0,280.49969482421875,283.4469299316406,298.09893798828125,300.9727783203125,293.1499938964844,293.1499938964844,280.54998779296875,34647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656452655792236,1.0,0.0,0.0,3.622629880905152,3.6226534843444815,8.756715033086948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.1298828125,0.0,1492.8837890625,1895.4371337890625,0.0,2162.26708984375,0.9000711441040039,1.0,0.0,3.0,1.0,0.0
17953200,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.7798058986663818,0.0,0.2797620892524719,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.72625333070755,0.0,0.2362813651561737,296.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.0,0.4591584801673889,296.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.806537926197052,0.0,0.3250701427459717,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.6292837858200073,0.0,0.7335010170936584,284.98712158203125,294.1499938964844,302.04998779296875,295.13818359375,298.7294616699219,297.5126037597656,284.9842834472656,0.0,0.0,0.3855863511562347,0.3855863511562347,1.0,1.0,-2.4414877891540527,0.6524868607521057,1.7890009880065918,0.096312329173088,0.0,0.0,0.0,141.95388793945312,60.0,44664.921875,0.0,1418.736572265625,0.0,280.5419616699219,283.43701171875,298.1040954589844,301.0047607421875,293.1499938964844,293.1499938964844,278.1499938964844,33631.61328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.690119743347168,3.690143823623657,9.086031127480964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1560.3480224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.4816334247589111,0.0,0.0029032088350504,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.4816334247589111,0.0,0.0030572151299566,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.4816334247589111,0.0,0.0022580532822757,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.4816334247589111,0.0,0.0030572193209081,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0145020689815282,285.0679626464844,294.1499938964844,302.0335693359375,295.1402893066406,299.2705383300781,298.4911193847656,283.99493408203125,0.0,0.0,0.3084690868854522,0.3084690868854522,1.0,1.0,-0.0309388246387243,0.0088905515149235,0.0220482740551233,-0.0619113445281982,0.0,0.0,0.0,-0.1730647385120391,60.0,2489.783447265625,0.0,-6.526310608023778e-05,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,2.5700428523123264e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1885123094024227e-11,1.1885603612427076e-11,2.2593038842289508e-17,3.19195364584246e-10,3.1919503151733863e-10,3.4455714754506796e-16,0.0,0.0,-0.0,0.0,0.0,7.024474630467424e-20,1.4970343677306134e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0011127004399895,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0009576964075677,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.001915113418363,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0012832522625103,297.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0031285253353416,285.0248107910156,294.1499938964844,302.0157470703125,295.14190673828125,299.8561096191406,299.6246643066406,283.4452819824219,0.0,0.0,0.2313518226146698,0.2313518226146698,1.0,1.0,-0.010079919360578,0.003799351863563,0.0062805674970149,-0.0640890374779701,0.0,0.0,0.0,-0.0632687211036682,60.0,1323.17822265625,0.0,-6.925147317815572e-06,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.240243402842088e-28,5.006239186280848e-28,5.722409943305768e-31,-6.62103610505362e-18,-6.6163207619717626e-18,-4.715545030250271e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0001394146675011,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021484375,0.0,0.0,0.0001405196089763,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0001392821141052,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001500877988291,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,0.0006249976577237,285.015380859375,294.1499938964844,301.99658203125,295.1430969238281,299.9251708984375,300.6554870605469,283.2015686035156,0.0,0.0,0.1542345434427261,0.1542345434427261,1.0,1.0,-0.0014330671401694,0.001705271191895,-0.0002722040517255,-0.0651571080088615,0.0,0.0,0.0,-0.0184504128992557,60.0,608.7462158203125,0.0,-1.4008038817792112e-07,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1252155377145588e-37,-1.5095865497005074e-37,-3.448553201489752e-38,2.9687186037875523e-22,2.407636299348185e-22,5.610823044393656e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0001104933253373,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001162314001703,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,8.654368866700679e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001164190398412,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0005505352746695,285.0119323730469,294.1499938964844,301.97607421875,295.1438293457031,299.94793701171875,301.2452392578125,283.1225280761719,0.0,0.0,0.077117271721363,0.077117271721363,1.0,1.0,-0.0011764155933633,7.418103632517159e-05,0.001102234586142,-0.0666941180825233,0.0,0.0,0.0,-0.0176526121795177,60.0,275.4136657714844,0.0,-9.436223535885804e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.322157201046425e-38,-4.070862562744389e-38,-2.143762162402985e-38,4.2250819579430736e-22,2.156363275107395e-22,2.0687186828356785e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001099161017918,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0001157437873189,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,8.550517668481916e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001157485530711,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0005490165785886,285.0085754394531,294.1499938964844,301.954345703125,295.1441345214844,299.9689636230469,301.5641784667969,283.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712793493643,4.7810441827778056e-08,0.001171231502667,-0.0667232573032379,0.0,0.0,0.0,-0.0176435075700283,60.0,132.49131774902344,0.0,-9.353738761319621e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,4.286200124089211e-22,2.14413933895558e-22,2.142060785133632e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001098948050639,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0001157241422333,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,8.547501056455076e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001157246879301,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0005489417817443,285.005126953125,294.1499938964844,301.9314270019531,295.1440734863281,299.989501953125,301.7315979003906,283.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710806284099,2.5870214415135706e-08,0.0011710547842085,-0.0666959658265113,0.0,0.0,0.0,-0.0176377408206462,60.0,73.48188781738281,0.0,-9.3504638698505e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287645064832087e-22,2.143849795448928e-22,2.1437952693831597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001098911088774,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001157203223556,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,8.547176548745483e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0001157207516371,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0005489241448231,285.0015869140625,294.1499938964844,301.9073486328125,295.1435852050781,300.0096130371094,301.8143920898437,283.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710405815392,2.5865885433518088e-08,0.0011710146209225,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,49.801570892333984,0.0,-9.349824381388316e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.143841969948748e-22,2.143840960206789e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001098923967219,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001157216829597,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,8.547276229364797e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001157221122412,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0005489306058734,284.9979248046875,294.1499938964844,301.8821716308594,295.1427307128906,300.0292358398437,301.8494873046875,283.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.957637786865234,0.0,-9.350024043897065e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287683435026516e-22,2.143841717513258e-22,2.143841717513258e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001098980646929,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001157276492449,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,8.547715697204694e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0001157280712504,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,0.0005489589530043,284.9941711425781,294.1499938964844,301.85595703125,295.1415100097656,300.04840087890625,301.8576354980469,283.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710862163454,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,35.81574249267578,0.0,-9.35096835519289e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.143841717513258e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001099079236155,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0001157380320364,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,8.548481855541468e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.000115738454042,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0005490082548931,284.99029541015625,294.1499938964844,301.8285217285156,295.13995361328125,300.0672302246094,301.8501892089844,283.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712159030139,2.5886418342224715e-08,0.0011711900588124,-0.0667381510138511,0.0,0.0,0.0,-0.0176457576453685,60.0,33.80794906616211,0.0,-9.352626761938154e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001099214132409,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001157522419816,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.549531048629433e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001157526567112,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0005490756593644,284.9864196777344,294.1499938964844,301.80059814453125,295.1380615234375,300.08526611328125,301.8339233398437,283.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,32.69926452636719,0.0,-9.354904051406265e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001099385845009,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001157703300123,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,8.550865459255874e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001157707447418,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0005491614574566,284.9824523925781,294.1499938964844,301.7715759277344,295.1358337402344,300.1029663085937,301.8121032714844,283.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,31.957218170166016,0.0,-9.357808039567317e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001099591027013,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001157919396064,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,8.552461076760665e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.00011579234706,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0005492640193551,284.9783935546875,294.1499938964844,301.74169921875,295.13330078125,300.1202087402344,301.786865234375,283.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031143188476,0.0,0.0,0.0,-0.0176771711558103,60.0,31.38738822937012,0.0,-9.361281883002449e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
