time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954040,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001099827350117,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001158168233814,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,8.554298256058246e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.000115817230835,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.0005493820644915,284.9742736816406,294.1499938964844,301.7110290527344,295.1304931640625,300.1369323730469,301.7593688964844,283.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979103313034105e-08,0.0011719823814928,-0.0669794306159019,0.0,0.0,0.0,-0.0176917053759098,60.0,30.905914306640625,0.0,-9.365287922946665e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001100092704291,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001158447703346,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,8.556361717637628e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0001158451705123,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.000549514661543,284.9701232910156,294.1499938964844,301.6796569824219,295.1274108886719,300.1531677246094,301.730224609375,283.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,30.628772735595703,0.0,-9.369788500634969e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,0.0001100384979508,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001158755476353,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,8.558633999200538e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.000115875947813,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0005496607045643,284.96588134765625,294.1499938964844,301.6475830078125,295.1240539550781,300.1689147949219,301.69989013671875,283.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,30.386032104492188,0.0,-9.374749510016045e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.000110070221126,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0001159089588327,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,8.561100548831746e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0001159093517344,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0005498191458173,284.96160888671875,294.1499938964844,301.6148986816406,295.1204528808594,300.18414306640625,301.6686096191406,283.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087725757406588e-08,0.001172911026515,-0.0672621876001358,0.0,0.0,0.0,-0.0177455525845289,60.0,30.130773544311523,0.0,-9.38013684503858e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0001101042435038,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.000115944785648,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,8.563746087020263e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0001159451785497,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0005499891703948,284.9573059082031,294.1499938964844,301.5816345214844,295.1166381835937,300.19891357421875,301.6365051269531,283.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.001173272379674,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,29.854103088378903,0.0,-9.385917820736722e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,0.0001101403759093,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001159828389063,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,8.566556061850861e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.000115983231808,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0005501696723513,284.95294189453125,294.1499938964844,301.5478210449219,295.11260986328125,300.213134765625,301.60369873046875,283.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,29.57096672058105,0.0,-9.392061173230105e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001101895977626,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001160346801043,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,8.570384670747444e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0001160350657301,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0005504155997186,284.94854736328125,294.1499938964844,301.5135498046875,295.1083984375,300.2268981933594,301.5703125,283.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236113725985888e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191121667623,60.0,29.289793014526367,0.0,-9.400440603712924e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0001102704482036,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001161198088084,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,8.57667182572186e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001161202017101,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0005508194444701,284.94415283203125,294.1499938964844,301.4788818359375,295.10400390625,300.2401428222656,301.53631591796875,283.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.633673723551056e-08,0.001175039447844,-0.0679103434085846,0.0,0.0,0.0,-0.0178689938038587,60.0,29.015668869018555,0.0,-9.41422158007299e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001103703689295,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001162250337074,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,8.584442548453808e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001162254193332,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0005513186333701,284.939697265625,294.1499938964844,301.4438171386719,295.0994567871094,300.2528991699219,301.5018005371094,283.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761294445022,2.6461139057687446e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306641221046,60.0,28.75080108642578,0.0,-9.431272474103025e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,0.0001104759867303,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0001163362612714,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,8.592657104600221e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001163366396212,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0005518462276086,284.9352111816406,294.1499938964844,301.408447265625,295.0947570800781,300.2651672363281,301.4668273925781,283.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.659263920179456e-08,0.0011772272409871,-0.0685763359069824,0.0,0.0,0.0,-0.0179958529770374,60.0,28.494949340820312,0.0,-9.44931386470671e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001105753399315,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0001164408895419,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,8.600384171586484e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001164412678917,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0005523425643332,284.93072509765625,294.1499938964844,301.372802734375,295.0899353027344,300.2769775390625,301.4314880371094,283.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783115332946,2.6716341139376712e-08,0.0011782847577705,-0.0688982456922531,0.0,0.0,0.0,-0.0180571768432855,60.0,28.24666404724121,0.0,-9.466300099347792e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001106584531953,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001165284047601,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,8.606848132330924e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001165287831099,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0005527577595785,284.9262084960937,294.1499938964844,301.3369445800781,295.08502197265625,300.28826904296875,301.3958435058594,283.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791961733251,2.681979083263286e-08,0.0011791693978011,-0.0691674351692199,0.0,0.0,0.0,-0.0181084610521793,60.0,28.00439071655273,0.0,-9.480517348947617e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.000110717905045,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001165910216514,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,8.611472003394738e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0001165913927252,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0005530547932721,284.92169189453125,294.1499938964844,301.3009338378906,295.0799865722656,300.299072265625,301.3599548339844,283.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798287741839,2.6893765436852852e-08,0.0011798018822446,-0.0693599209189415,0.0,0.0,0.0,-0.0181451346725225,60.0,27.766489028930664,0.0,-9.490690899838229e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0001107490752474,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,0.0001166238434961,299.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,8.613894897280261e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.00011662421457,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0005532104987651,284.91717529296875,294.1499938964844,301.2648010253906,295.0749206542969,300.30938720703125,301.32391357421875,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801600921899,2.6932481134167574e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,27.53166389465332,0.0,-9.496017128185484e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0001107507196138,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001166255751741,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,8.61402295413427e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,0.0001166259462479,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0005532187060452,284.9126281738281,294.1499938964844,301.2286071777344,295.0697937011719,300.3192138671875,301.2878112792969,283.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801766231656,2.6934404928624645e-08,0.0011801497312262,-0.069465659558773,0.0,0.0,0.0,-0.0181652829051017,60.0,27.29896545410156,0.0,-9.496281450083188e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0001107255811803,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001165991052403,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,8.612067176727578e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0001165994763141,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0005530932103283,284.9081115722656,294.1499938964844,301.1924133300781,295.06463623046875,300.3285522460937,301.2516784667969,284.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799079366028,2.6902950978069384e-08,0.0011798809282481,-0.0693838223814964,0.0,0.0,0.0,-0.0181496907025575,60.0,27.06818389892578,0.0,-9.491954244822409e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0001106811105273,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001165522771771,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,8.608607458882034e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001165526409749,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0005528710898943,284.9035949707031,294.1499938964844,301.1562805175781,295.0594787597656,300.3374328613281,301.215576171875,284.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794329620897,2.684739719427398e-08,0.0011794061865657,-0.0692392662167549,0.0,0.0,0.0,-0.0181221514940261,60.0,26.839523315429688,0.0,-9.484313068242045e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0001106247727875,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001164929490187,299.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,8.60422442201525e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001164933128166,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0005525896558538,284.8990783691406,294.1499938964844,301.1202392578125,295.0543212890625,300.3458251953125,301.1795654296875,284.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788316769525,2.677706056886109e-08,0.0011788049014285,-0.069056250154972,0.0,0.0,0.0,-0.0180872827768325,60.0,26.613828659057617,0.0,-9.474644002693824e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,0.0001105492920032,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001164134737337,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,8.598353451816365e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001164138302556,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.000552212644834,284.8945617675781,294.1499938964844,301.0843200683594,295.0491943359375,300.353759765625,301.1436462402344,284.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682869247451894e-08,0.0011779997730627,-0.068811148405075,0.0,0.0,0.0,-0.0180405899882316,60.0,26.391475677490234,0.0,-9.461702177304689e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,0.0001104471230064,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0001163058914244,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,8.590406650910154e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001163062406703,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0005517023964785,284.8900756835937,294.1499938964844,301.0486145019531,295.04412841796875,300.3612060546875,301.1078796386719,284.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555420973295444e-08,0.0011769103584811,-0.0684794783592224,0.0,0.0,0.0,-0.0179774109274148,60.0,26.171846389770508,0.0,-9.44420577297933e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001103152462746,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001161670152214,299.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,8.580149005865678e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,0.0001161673717433,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0005510436603799,284.8855895996094,294.1499938964844,301.01318359375,295.03912353515625,300.3681945800781,301.0723876953125,284.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390944540821692e-08,0.0011755044106394,-0.0680514201521873,0.0,0.0,0.0,-0.0178958736360073,60.0,25.95395469665528,0.0,-9.42164888328989e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001101546076824,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001159978564828,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,8.567654003854841e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0001159982057288,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0005502412677742,284.88116455078125,294.1499938964844,300.97802734375,295.03424072265625,300.374755859375,301.0371398925781,284.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190621227328847e-08,0.0011737919412553,-0.0675300285220146,0.0,0.0,0.0,-0.0177965685725212,60.0,25.737314224243164,0.0,-9.394213407176721e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001099694709409,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0001158028971985,299.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,8.553253428544849e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001158032464445,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0005493164644576,284.8767395019531,294.1499938964844,300.9432373046875,295.0294494628906,300.380859375,301.0022888183594,284.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718444293364,2.5959769445194083e-08,0.0011718184687197,-0.0669291019439697,0.0,0.0,0.0,-0.0176821276545524,60.0,25.52186584472656,0.0,-9.362646125055109e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0001097670829039,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0001155897771241,299.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,8.537511894246563e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0001155901190941,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0005483055720105,284.8723449707031,294.1499938964844,300.90887451171875,295.0248107910156,300.38653564453125,300.9678039550781,284.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169686904177,2.5707423745302552e-08,0.0011696611763909,-0.0662721469998359,0.0,0.0,0.0,-0.0175570305436849,60.0,25.308086395263672,0.0,-9.328199723768196e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0001095573607017,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001153689299826,299.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,8.521199197275564e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001153692719526,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0005472580087371,284.86798095703125,294.1499938964844,300.8749389648437,295.02032470703125,300.39178466796875,300.9337463378906,284.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167451031506,2.5445938689472324e-08,0.0011674256529659,-0.0655913054943084,0.0,0.0,0.0,-0.0174274034798145,60.0,25.09693145751953,0.0,-9.292573110997185e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.000109352680738,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001151534015662,299.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,8.505279402015731e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001151537362602,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0005462355911731,284.8636779785156,294.1499938964844,300.841552734375,295.0160217285156,300.3966064453125,300.9001159667969,284.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652689427137,2.5190743713210395e-08,0.0011652437970042,-0.0649267584085464,0.0,0.0,0.0,-0.0173008944839239,60.0,24.889806747436523,0.0,-9.257869493239924e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001091669037123,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001149577728938,299.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,8.490829350193962e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001149581003119,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.0005453076446428,284.859375,294.1499938964844,300.8087158203125,295.0119323730469,300.40106201171875,300.8669738769531,284.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632882524281,2.4959101452282084e-08,0.0011632632231339,-0.0643234774470329,0.0,0.0,0.0,-0.0171860605478286,60.0,24.68854141235352,0.0,-9.22642442446886e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,0.000109012791654,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0001147954826592,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,8.478842210024595e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0001147958100773,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0005445378483273,284.8551330566406,294.1499938964844,300.7764892578125,295.0080871582031,300.40509033203125,300.8343505859375,284.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616448173299,2.4766922734897893e-08,0.0011616200208663,-0.0638229176402092,0.0,0.0,0.0,-0.0170907881110906,60.0,24.495059967041016,0.0,-9.200377348861369e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,0.0001088740827981,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,0.0001146494178101,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,8.468053420074284e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001146497452282,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,0.0005438450025394,284.8509216308594,294.1499938964844,300.7449035644531,295.0044860839844,300.40875244140625,300.8022155761719,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601657606661,2.459394643494761e-08,0.0011601411970332,-0.0633723363280296,0.0,0.0,0.0,-0.0170050393790006,60.0,24.310226440429688,0.0,-9.176964255175336e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.00010873710562,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0001145051792263,299.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,8.457399235339835e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001145055066444,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.000543160829693,284.84674072265625,294.1499938964844,300.7140808105469,295.0011291503906,300.4120788574219,300.7706604003906,284.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273504018783,0.0,0.0,0.0,-0.0169203616678714,60.0,24.13337516784668,0.0,-9.153873037348605e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,0.0001086027259589,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001143636691267,299.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,8.4469465946313e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,0.0001143639892688,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0005424895789474,284.8426208496094,294.1499938964844,300.6839904785156,294.99810791015625,300.4150085449219,300.7397766113281,284.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.425555578611238e-08,0.0011572480434551,-0.0624907501041889,0.0,0.0,0.0,-0.0168372858315706,60.0,23.97395133972168,0.0,-9.131247225013794e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.0001084711984731,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001142251639976,299.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,8.436715870629996e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0001142254841397,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0005418325890786,284.8385314941406,294.1499938964844,300.6547546386719,294.99542236328125,300.4176330566406,300.7095642089844,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.0620633773505687,0.0,0.0,0.0,-0.0167559720575809,60.0,23.83933448791504,0.0,-9.109128029649582e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0001083427632693,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001140899184974,299.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,8.426725980825722e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001140902313636,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,0.0005411910242401,284.83447265625,294.1499938964844,300.6263732910156,294.9930725097656,300.419921875,300.6801452636719,284.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136178113764e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,-0.0166765712201595,60.0,23.70611953735352,0.0,-9.08755524164917e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0001082176604541,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001139581800089,299.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,8.416995115112513e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.000113958492875,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0005405661650002,284.8304748535156,294.1499938964844,300.59893798828125,294.9910888671875,300.421875,300.6514892578125,284.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.377535146536048e-08,0.0011531425407156,-0.0612394735217094,0.0,0.0,0.0,-0.0165992304682731,60.0,23.577896118164062,0.0,-9.066566519777552e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.000108096130134,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001138302104664,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,8.407542918575928e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0001138305233325,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,0.0005399591755121,284.8265075683594,294.1499938964844,300.5724792480469,294.989501953125,300.4235534667969,300.62371826171875,284.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.36237998052502e-08,0.0011518467217683,-0.0608445107936859,0.0,0.0,0.0,-0.0165241006761789,60.0,23.454071044921875,0.0,-9.046201654427932e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,0.0001079784051398,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0001137062427005,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,8.398385398322716e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0001137065482907,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0005393711035139,284.8226013183594,294.1499938964844,300.5470275878906,294.98834228515625,300.4249572753906,300.59686279296875,284.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.347698213611693e-08,0.0011505915317684,-0.0604618638753891,0.0,0.0,0.0,-0.0164513178169727,60.0,23.33465576171875,0.0,-9.02649404110889e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0001078647183021,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0001135865240939,299.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,8.389542927034199e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001135868369601,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005388032877817,284.8187255859375,294.1499938964844,300.5226745605469,294.9876403808594,300.42608642578125,300.5709533691406,284.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.21947288513184,0.0,-9.007483470213629e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001077550768968,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001134710691985,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,8.381014777114615e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001134713747887,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0005382556119002,284.8148803710937,294.1499938964844,300.4994506835937,294.9873962402344,300.42694091796875,300.5460510253906,284.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,23.108617782592773,0.0,-8.989167099571207e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001076491753337,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001133595505962,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,8.372776937903836e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0001133598489104,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0005377266206778,284.8111267089844,294.1499938964844,300.4774169921875,294.9876708984375,300.4275817871094,300.5221862792969,284.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638258176008e-08,0.0011470810277387,-0.0593915842473506,0.0,0.0,0.0,-0.0162477679550647,60.0,23.001934051513672,0.0,-8.971493059561909e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
