time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956380,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.000107546984509,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0001132519391831,299.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,8.364828681806102e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001132522374973,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0005372161976993,284.8074035644531,294.1499938964844,300.45660400390625,294.98846435546875,300.427978515625,300.4994506835937,284.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593367815017,0.0,0.0,0.0,-0.016184588894248,60.0,22.89950561523437,0.0,-8.954454955301119e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0001074487518053,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001131484968937,299.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,8.357187471119687e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,0.0001131487952079,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,0.0005367255071178,284.8037109375,294.1499938964844,300.4371032714844,294.98980712890625,300.4281616210937,300.4778747558594,284.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.28164189763902e-08,0.0011449438752606,-0.058739922940731,0.0,0.0,0.0,-0.0161238517612218,60.0,22.80118179321289,0.0,-8.938091866639297e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001073548264685,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001130495948018,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,8.349881682079285e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0001130498858401,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0005362563533708,284.80010986328125,294.1499938964844,300.4189147949219,294.9917297363281,300.4281616210937,300.45751953125,284.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.2699268242831763e-08,0.0011439422378316,-0.0584344863891601,0.0,0.0,0.0,-0.016065776348114,60.0,22.70709228515625,0.0,-8.922459215909839e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001072657687473,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0001129558077082,299.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,8.342954242834821e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001129560987465,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0005358115304261,284.7965393066406,294.1499938964844,300.40216064453125,294.9942321777344,300.427978515625,300.4384155273437,284.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,22.617212295532227,0.0,-8.907648663125658e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0001071821316145,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001128677395172,299.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,8.33644880913198e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.0001128680305555,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0005353937740437,284.7929992675781,294.1499938964844,300.3868103027344,294.99737548828125,300.4276428222656,300.4206237792969,284.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.2483865436129242e-08,0.0011421005474403,-0.0578728355467319,0.0,0.0,0.0,-0.0159589927643537,60.0,22.53160095214844,0.0,-8.893751157756925e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001071046135621,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001127861105487,299.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,8.330419223057106e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.000112786401587,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0005350065766833,284.78955078125,294.1499938964844,300.3729858398437,295.00115966796875,300.4271545410156,300.4042053222656,284.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412961175665,2.2387167675219644e-08,0.0011412737658247,-0.0576206855475902,0.0,0.0,0.0,-0.0159110557287931,60.0,22.45028686523437,0.0,-8.880878255013158e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,0.0001070335420081,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0001127112700487,299.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,8.32489095046185e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.000112711553811,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0005346515681594,284.7861328125,294.1499938964844,300.3606872558594,295.0056457519531,300.4265441894531,300.3891906738281,284.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894679546356,0.0,0.0,0.0,-0.0158670991659164,60.0,22.373441696166992,0.0,-8.86908324559954e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001069695063051,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001126438437495,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,8.31990982987918e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0001126441202359,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.0005343317170627,284.7827453613281,294.1499938964844,300.3500061035156,295.01080322265625,300.4258117675781,300.37554931640625,284.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398547794669,2.22186109510858e-08,0.0011398325441405,-0.0571811273694038,0.0,0.0,0.0,-0.0158274956047534,60.0,22.30095291137696,0.0,-8.8584620527854e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0001069124191417,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0001125837225117,299.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,8.315469312947243e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001125840062741,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,0.0005340465577319,284.7794494628906,294.1499938964844,300.3402099609375,295.016357421875,300.42498779296875,300.3634338378906,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953434169292,0.0,0.0,0.0,-0.015792179852724,60.0,22.233083724975582,0.0,-8.848996913002338e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.000106860519736,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0001125290727941,299.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,8.311432611662894e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,0.0001125293492805,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0005337873590178,284.77618408203125,294.1499938964844,300.33056640625,295.0219421386719,300.4241027832031,300.3521423339844,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386917904019,2.2082605966033952e-08,0.0011386696714907,-0.0568264387547969,0.0,0.0,0.0,-0.0157600734382867,60.0,22.168682098388672,0.0,-8.840395793185962e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.000106813997263,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0001124800837715,299.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,8.3078135503456e-05,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330383300781,0.0,0.0,0.0001124803602579,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.0005335549940355,284.7729797363281,294.1499938964844,300.321044921875,295.02752685546875,300.423095703125,300.3416748046875,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,22.10775375366211,0.0,-8.832688536131172e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,0.0001067725752363,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001124364644056,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,8.304591028718278e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.000112436740892,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0005333481240086,284.76983642578125,294.1499938964844,300.3116760253906,295.0331115722656,300.4219970703125,300.3316345214844,284.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401278436183,0.0,0.0,0.0,-0.0157056506723165,60.0,22.04955101013184,0.0,-8.825826824931937e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0001067361081368,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0001123980691772,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,8.301754860440269e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0001123983456636,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0005331659922376,284.7667541503906,294.1499938964844,300.3024597167969,295.0386962890625,300.4208374023437,300.3218994140625,284.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,21.99411964416504,0.0,-8.819787922220713e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0001067043340299,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001123646070482,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,8.299283217638731e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0001123648762586,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0005330072599463,284.76373291015625,294.1499938964844,300.2933654785156,295.0443115234375,300.4195861816406,300.3124084472656,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178658485412,0.0,0.0,0.0,-0.0156634058803319,60.0,21.94121742248535,0.0,-8.814525642719674e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0001066769909812,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0001123358160839,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,8.297155727632344e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0001123360852943,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0005328707047738,284.7607421875,294.1499938964844,300.28436279296875,295.0498962402344,300.41827392578125,300.3031005859375,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,21.89073371887207,0.0,-8.809997353864676e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001066537806764,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001123113761423,299.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,8.295349834952503e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,0.0001123116380767,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0005327548133209,284.7578125,294.1499938964844,300.2755126953125,295.05548095703125,300.4168701171875,300.2939453125,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364840902388,2.182443736842288e-08,0.0011364622041583,-0.0561530888080596,0.0,0.0,0.0,-0.0156320873647928,60.0,21.84246826171875,0.0,-8.80615189657874e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001066344630089,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0001122910325648,299.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,8.293847349705175e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001122912944993,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0005326583050191,284.75494384765625,294.1499938964844,300.2667541503906,295.06103515625,300.4154052734375,300.28497314453125,284.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201096251606,60.0,21.796504974365234,0.0,-8.802950901554143e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0001066186741809,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,0.0001122744070016,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,8.292618440464139e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0001122746689361,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,0.0005325794918462,284.75213623046875,294.1499938964844,300.25811767578125,295.0665588378906,300.4138488769531,300.2760925292969,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780515169211867e-08,0.00113608664833,-0.0560385286808013,0.0,0.0,0.0,-0.0156103139743208,60.0,21.75253677368164,0.0,-8.8003332621156e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,0.00010660613043,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154602050781,0.0,0.0,0.0001122612011386,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,8.291642734548077e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.000112261463073,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0005325168604031,284.7493591308594,294.1499938964844,300.24957275390625,295.07208251953125,300.4122314453125,300.267333984375,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975430369377,0.0,0.0,0.0,-0.0156025234609842,60.0,21.710634231567383,0.0,-8.798251371899823e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.0001065965261659,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,0.0001122510875575,299.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,8.2908954937011e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0001122513494919,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0005324688972905,284.7466735839844,294.1499938964844,300.2411499023437,295.0775756835937,300.4105529785156,300.2586975097656,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752745382741523e-08,0.0011358492774888,-0.0559660941362381,0.0,0.0,0.0,-0.0155965471640229,60.0,21.67050552368164,0.0,-8.79665478237257e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001065895776264,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001122437752201,299.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,8.290354890050367e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001122440298786,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0005324342055246,284.7440185546875,294.1499938964844,300.2327880859375,295.0830078125,300.4087829589844,300.2501525878906,284.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,21.632226943969727,0.0,-8.795497308256017e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0001065849792212,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001122389367083,299.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,8.289996912935749e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0001122391913668,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0005324112717062,284.7414245605469,294.1499938964844,300.2245178222656,295.0884094238281,300.406982421875,300.24169921875,284.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.173819346751317e-08,0.0011357248295098,-0.055928137153387,0.0,0.0,0.0,-0.0155893331393599,60.0,21.595504760742188,0.0,-8.794727790473189e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,0.0001065825053956,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0001122363319154,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,8.289803372463211e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.000112236579298,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0005323989316821,284.7389221191406,294.1499938964844,300.2163391113281,295.09375,300.40509033203125,300.2333374023437,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.055919874459505,0.0,0.0,0.0,-0.0155877619981765,60.0,21.560426712036133,0.0,-8.794307859716356e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0001065818796632,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0001122356698033,299.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,8.289754623547196e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0001122359171858,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0005323957884684,284.7364501953125,294.1499938964844,300.208251953125,295.0990600585937,300.40313720703125,300.2250671386719,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173415936113088e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.52679252624512,0.0,-8.794193462335897e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0001065828837454,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0001122367320931,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,8.289832476293668e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0001122369794757,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0005324008525349,284.7340087890625,294.1499938964844,300.2002258300781,295.1042785644531,300.401123046875,300.2168884277344,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357002658769,-0.0559206828474998,0.0,0.0,0.0,-0.0155879156664013,60.0,21.494508743286133,0.0,-8.79434907119503e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0001065853284671,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0001122393077821,299.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,8.290022378787398e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0001122395551647,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0005324130761437,284.7316589355469,294.1499938964844,300.1922607421875,295.1094665527344,300.3990478515625,300.208740234375,284.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,21.463403701782227,0.0,-8.79474129078517e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0001065890610334,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001122432367992,299.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,8.290311961900443e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0001122434841818,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,0.0005324317025952,284.7293701171875,294.1499938964844,300.1843566894531,295.11456298828125,300.3969116210937,300.2007141113281,284.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742868838714458e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,21.433578491210938,0.0,-8.795346673196036e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.0001065939140971,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0001122483517974,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,8.290689584100619e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.00011224859918,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0005324560333974,284.72711181640625,294.1499938964844,300.1764831542969,295.1195678710937,300.3947448730469,300.1927185058594,284.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.0559559166431427,0.0,0.0,0.0,-0.0155946128070354,60.0,21.404766082763672,0.0,-8.796138217803674e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001065998076228,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0001122545581893,299.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,8.291147241834551e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,0.0001122548055718,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,0.0005324854864738,284.7249450683594,294.1499938964844,300.168701171875,295.12451171875,300.3924865722656,300.184814453125,284.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,21.377077102661133,0.0,-8.797100292667893e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0001066066470229,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0001122617541113,299.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,8.291678386740386e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0001122620014939,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0005325195961631,284.7228088378906,294.1499938964844,300.16094970703125,295.12939453125,300.39019775390625,300.17694091796875,284.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.350265502929688,0.0,-8.798217976391245e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,0.0001066143740899,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0001122698959079,299.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,8.292279380839318e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,0.0001122701360145,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.00053255824605,284.7207336425781,294.1499938964844,300.1532287597656,295.1341552734375,300.3878173828125,300.16912841796875,284.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.17741007446648e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,21.324445724487305,0.0,-8.799483453003631e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.0001066229669959,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001122789471992,299.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,8.2929473137483e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,0.0001122791873058,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0005326012033037,284.7187194824219,294.1499938964844,300.14556884765625,295.1388244628906,300.3854064941406,300.1613464355469,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.299388885498047,0.0,-8.800891038163172e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.0001066323966369,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001122888788813,299.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,8.29368073027581e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,0.0001122891189879,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0005326482933014,284.7167663574219,294.1499938964844,300.137939453125,295.14337158203125,300.3829345703125,300.15362548828125,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362441582605,2.1796406457497145e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,21.27521324157715,0.0,-8.80243860024166e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0001066425684257,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001122995963669,299.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,8.294471626868472e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0001122998291975,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0005326991667971,284.7148742675781,294.1499938964844,300.1303100585937,295.1478271484375,300.38043212890625,300.1459350585937,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809009709272693e-08,0.0011363301891833,-0.056112851947546,0.0,0.0,0.0,-0.0156244384124875,60.0,21.251781463623047,0.0,-8.804107665127958e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,0.0001066533441189,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001123109395848,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,8.295309089589864e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0001123111724155,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,0.0005327530088834,284.7130432128906,294.1499938964844,300.1227111816406,295.15216064453125,300.3778686523437,300.1382751464844,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364661622792,2.1822359030920786e-08,0.0011364442761987,-0.0561476722359657,0.0,0.0,0.0,-0.0156310573220253,60.0,21.22903633117676,0.0,-8.805876916540002e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001066645781975,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0001123227702919,299.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,8.296182204503566e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,0.0001123230031225,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0005328091210685,284.7112731933594,294.1499938964844,300.1151428222656,295.1564025878906,300.375244140625,300.1306457519531,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.1836278563114323e-08,0.0011365632526576,-0.0561839751899242,0.0,0.0,0.0,-0.015637956559658,60.0,21.20684242248535,0.0,-8.807721485482035e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0001066793047357,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001123382826335,299.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,8.297327440232038e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0001123385081882,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,0.0005328826955519,284.7095642089844,294.1499938964844,300.1075744628906,295.1604919433594,300.37255859375,300.1230163574219,285.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367414845153,2.1854560827705427e-08,0.0011367195984348,-0.0562316626310348,0.0,0.0,0.0,-0.0156470201909542,60.0,21.185562133789062,0.0,-8.810144436210977e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.000106702595076,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0001123628098866,299.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,8.299138426082209e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,0.0001123630354413,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0005329990526661,284.7078857421875,294.1499938964844,300.1000061035156,295.1644592285156,300.3698425292969,300.11541748046875,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369888670742,2.1883508338760294e-08,0.0011369669809937,-0.056307166814804,0.0,0.0,0.0,-0.0156613700091838,60.0,21.16530990600586,0.0,-8.81398136698408e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001067415214492,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001124037953559,299.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,8.30216595204547e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0001124040281865,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.0005331935244612,284.706298828125,294.1499938964844,300.0924377441406,295.16827392578125,300.3670654296875,300.1078186035156,285.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374029563739,2.193194248434338e-08,0.0011373809538781,-0.0564334914088249,0.0,0.0,0.0,-0.0156853795051574,60.0,21.14681053161621,0.0,-8.820403962772617e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
