time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958720,299.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0001067883131327,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0001124530754168,299.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,8.305804658448324e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,0.0001124532936955,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0005334272282198,284.7047424316406,294.1499938964844,300.0848693847656,295.1719665527344,300.3642578125,300.1002197265625,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379008647054,2.1990176790609452e-08,0.0011378788622096,-0.0565853789448738,0.0,0.0,0.0,-0.0157142486423254,60.0,21.130165100097656,0.0,-8.828128272853064e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.000106839412183,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001125068811234,299.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,8.30977878649719e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.000112507106678,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,0.0005336825270205,284.7032470703125,294.1499938964844,300.0772705078125,295.1755065917969,300.3613586425781,300.09259033203125,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138444757089,2.2053782799957844e-08,0.0011384226381778,-0.0567512661218643,0.0,0.0,0.0,-0.0157457813620567,60.0,21.11549186706543,0.0,-8.836569520553894e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.000106890744064,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001125609414884,299.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,8.313771104440093e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001125611670431,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,0.0005339389899745,284.7018127441406,294.1499938964844,300.0697021484375,295.17889404296875,300.35845947265625,300.0849914550781,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389910941943,2.2117681908184763e-08,0.0011389689752832,-0.056917916983366,0.0,0.0,0.0,-0.0157774575054645,60.0,21.101675033569336,0.0,-8.84505340081887e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0001069398713298,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.000112612680823,299.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,8.317592437379062e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001126128991018,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,0.0005341843934729,284.700439453125,294.1499938964844,300.06207275390625,295.18212890625,300.35546875,300.0773620605469,285.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395140318199,2.2178834768737943e-08,0.0011394919129088,-0.0570774003863334,0.0,0.0,0.0,-0.0158077739179134,60.0,21.08854484558105,0.0,-8.853177035916816e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001069831996574,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0001126583083532,299.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,8.32096193335019e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.000112658526632,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0005344008677639,284.6991271972656,294.1499938964844,300.054443359375,295.1851806640625,300.3524475097656,300.0697021484375,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399751529097,2.2232759633311616e-08,0.0011399529175832,-0.0572180263698101,0.0,0.0,0.0,-0.0158345066010952,60.0,21.075359344482425,0.0,-8.860342859406958e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0001070203798008,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0001126974602811,299.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,8.323853398906067e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.0001126976785599,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0005345865502022,284.6978759765625,294.1499938964844,300.0467529296875,295.1880798339844,300.3493957519531,300.0620422363281,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403707321733,2.22790159654096e-08,0.0011403483804315,-0.0573386549949646,0.0,0.0,0.0,-0.0158574376255273,60.0,21.06184196472168,0.0,-8.866492606784959e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,0.0001070490616257,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,0.0001127276627812,299.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,8.326083479914814e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,0.0001127278810599,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0005347298574633,284.6966552734375,294.1499938964844,300.0390625,295.1908264160156,300.3462829589844,300.0543518066406,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406758567318,2.231468876345844e-08,0.00114065350499,-0.0574316829442977,0.0,0.0,0.0,-0.0158751234412193,60.0,21.047475814819336,0.0,-8.871236190088896e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0001070674188667,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,0.0001127469950006,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,8.327511022798717e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0001127472132793,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0005348215927369,284.6955261230469,294.1499938964844,300.03131103515625,295.193359375,300.3431091308594,300.046630859375,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408708523958,2.233749540891949e-08,0.0011408485006541,-0.0574911572039127,0.0,0.0,0.0,-0.01588642783463,60.0,21.03176689147949,0.0,-8.874269497027856e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0001070785219781,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,0.0001127586874645,299.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,8.32837467896752e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.0001127589057432,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0005348770646378,284.6944580078125,294.1499938964844,300.02349853515625,295.1957092285156,300.33990478515625,300.03887939453125,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409886647015,2.2351263950781692e-08,0.0011409663129597,-0.057527057826519,0.0,0.0,0.0,-0.0158932544291019,60.0,21.015098571777344,0.0,-8.876101276200644e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0001070785583578,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001127587311202,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,8.328376861754805e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.000112758942123,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0005348772392608,284.69342041015625,294.1499938964844,300.0156555175781,295.1978759765625,300.3366394042969,300.0310974121094,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409884318709,2.235123908178593e-08,0.0011409660801291,-0.0575269944965839,0.0,0.0,0.0,-0.015893243253231,60.0,20.99686622619629,0.0,-8.8760984340297e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0001070714206434,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.000112751215056,299.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,8.327821706188843e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001127514260588,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,0.0005348416161723,284.69244384765625,294.1499938964844,300.0077514648437,295.1998596191406,300.3333435058594,300.0232849121094,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.234227558517432e-08,0.0011408895952627,-0.0575036220252513,0.0,0.0,0.0,-0.0158887989819049,60.0,20.97745513916016,0.0,-8.87490543277636e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,0.0001070547077688,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.0001127336145145,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,8.326520764967427e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0001127338182413,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0005347581463865,284.6915588378906,294.1499938964844,299.9997863769531,295.2016296386719,300.3299560546875,300.0154113769531,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407332494854,2.2321378523315616e-08,0.0011407108977437,-0.0574491247534751,0.0,0.0,0.0,-0.0158784389495849,60.0,20.95636749267578,0.0,-8.872125789594065e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,0.0001070321450242,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,0.000112709851237,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,8.324765803990886e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0001127100549638,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.000534645456355,284.6907043457031,294.1499938964844,299.99176025390625,295.20318603515625,300.3265686035156,300.00750732421875,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404922697693,2.2293191292988013e-08,0.0011404700344428,-0.0573756210505962,0.0,0.0,0.0,-0.0158644653856754,60.0,20.93415260314941,0.0,-8.868376966120196e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0001070029611582,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.000112679124868,299.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,8.32249570521526e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0001126793285948,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,0.0005344997043721,284.6898803710937,294.1499938964844,299.983642578125,295.2045288085937,300.3231201171875,299.9995422363281,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401808587834,2.2256758214211924e-08,0.0011401585070416,-0.0572806112468242,0.0,0.0,0.0,-0.0158464051783084,60.0,20.91063499450684,0.0,-8.863533196290518e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0001069689897121,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.0001126433489844,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,8.319853077409789e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0001126435527112,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,0.0005343300290405,284.68914794921875,294.1499938964844,299.9754638671875,295.2056579589844,300.31964111328125,299.9915466308594,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398183414712,2.2214356576455443e-08,0.0011397961061447,-0.057170033454895,0.0,0.0,0.0,-0.0158253852277994,60.0,20.88595390319824,0.0,-8.857897171310469e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0001069310310413,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0001126033821492,299.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,8.316900493809953e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,0.000112603585876,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,0.0005341404466889,284.6884765625,294.1499938964844,299.9672241210937,295.20654296875,300.31610107421875,299.9834289550781,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394133325666,2.2166990021332825e-08,0.0011393910972401,-0.0570465102791786,0.0,0.0,0.0,-0.0158019047230482,60.0,20.860227584838867,0.0,-8.851603183757106e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.000106890227471,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001125604176195,299.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,8.313726721098647e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0001125606140703,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0005339366034604,284.6878356933594,294.1499938964844,299.9588623046875,295.20721435546875,300.3125,299.97528076171875,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.211607785795877e-08,0.0011389558203518,-0.0569137334823608,0.0,0.0,0.0,-0.0157766658812761,60.0,20.833724975585938,0.0,-8.844840237998144e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.0001068471246981,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0001125150229199,299.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,8.310373959830031e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0001125152266467,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0005337213515304,284.687255859375,294.1499938964844,299.9504089355469,295.2076721191406,300.3088684082031,299.967041015625,285.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385180987417,2.2062296878289093e-08,0.0011384959798306,-0.0567734725773334,0.0,0.0,0.0,-0.01575000397861,60.0,20.806331634521484,0.0,-8.837699994046488e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001068029014277,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0001124684567912,299.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,8.306933887070045e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0001124686532421,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0005335003952495,284.6867370605469,294.1499938964844,299.94189453125,295.2078552246094,300.3052062988281,299.9587097167969,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.200711968214364e-08,0.0011380242649465,-0.0566295646131038,0.0,0.0,0.0,-0.0157226510345935,60.0,20.77842330932617,0.0,-8.83037643006901e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.0001067577904905,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0001124209520639,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,8.303424692712724e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0001124211485148,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0005332751316018,284.686279296875,294.1499938964844,299.9332275390625,295.20782470703125,300.30145263671875,299.9502868652344,285.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.19508429211146e-08,0.0011375431204214,-0.0564827881753444,0.0,0.0,0.0,-0.0156947523355484,60.0,20.749889373779297,0.0,-8.82291075754438e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001067123375833,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0001123730908147,299.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,8.299889304907992e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0001123732872656,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0005330480635166,284.6858825683594,294.1499938964844,299.92449951171875,295.20751953125,300.29766845703125,299.9417724609375,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894138058087265e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666412949562,60.0,20.72096443176269,0.0,-8.81539108377183e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0001066667027771,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001123250331147,299.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,8.296340092783794e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001123252295656,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0005328201223164,284.6855163574219,294.1499938964844,299.9156188964844,295.2069396972656,300.2938232421875,299.93316650390625,285.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837207597741333e-08,0.0011365716345608,-0.0561864003539085,0.0,0.0,0.0,-0.015638418495655,60.0,20.69162368774414,0.0,-8.80784440937532e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,0.0001066210388671,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001122769535868,299.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,8.29278797027655e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001122771427617,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,0.000532592064701,284.6852111816406,294.1499938964844,299.9066467285156,295.20611572265625,300.2899475097656,299.9244384765625,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101807951927,60.0,20.661911010742188,0.0,-8.800297024436078e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001065754258888,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001122289177146,299.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,8.289239485748112e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001122291068895,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0005323642399162,284.6849975585937,294.1499938964844,299.8975524902344,295.2050476074219,300.2860107421875,299.9156188964844,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,20.631797790527344,0.0,-8.79276029763787e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.000106529907498,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001121809837059,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,8.28569900477305e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0001121811728808,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0005321368807926,284.684814453125,294.1499938964844,299.8883056640625,295.20367431640625,300.28204345703125,299.9066772460937,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.60133171081543,0.0,-8.78524275549353e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0001064845419023,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001121332170441,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,8.282170165330172e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001121333989431,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0005319102783687,284.6846618652344,294.1499938964844,299.8789367675781,295.2020263671875,300.2779846191406,299.8975830078125,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,20.570486068725582,0.0,-8.777754345601353e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0001064393145497,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,0.0001120855886256,299.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,8.278652239823714e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001120857705245,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,0.0005316843744367,284.6845703125,294.1499938964844,299.86944580078125,295.2001037597656,300.2738952636719,299.888427734375,285.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.539257049560547,0.0,-8.77029080470493e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001063941599568,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001120380402426,299.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,8.275140135083348e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,0.0001120382294175,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0005314588197506,284.6845397949219,294.1499938964844,299.8598022460937,295.1978759765625,300.2697448730469,299.87908935546875,285.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.149721289868012e-08,0.0011336647439748,-0.0552995279431343,0.0,0.0,0.0,-0.0154698705300688,60.0,20.507593154907227,0.0,-8.762844316834163e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0001063490344677,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0001119905209634,299.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,8.271630213130265e-05,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0001119907028623,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0005312334396876,284.6845703125,294.1499938964844,299.8500061035156,295.1953430175781,300.2655639648437,299.86962890625,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440914821369013e-08,0.001133183366619,-0.055152665823698,0.0,0.0,0.0,-0.0154419625177979,60.0,20.475521087646484,0.0,-8.755404223848019e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0001063049639924,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0001119441149057,299.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,8.268202509498224e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001119442968047,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,0.000531013298314,284.68463134765625,294.1499938964844,299.8401184082031,295.1925964355469,300.2613220214844,299.86004638671875,285.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327347019687,2.1385941906260093e-08,0.0011327133979648,-0.0550092533230781,0.0,0.0,0.0,-0.0154147101566195,60.0,20.44311714172364,0.0,-8.748141766545815e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0001062629307853,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458801269531,0.0,0.0,0.0001118998552556,299.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,8.26493269414641e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001119000371545,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0005308033432811,284.68475341796875,294.1499938964844,299.8302001953125,295.189697265625,300.25701904296875,299.85040283203125,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,20.41055488586425,0.0,-8.741217527585834e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001062230876414,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000111857894808,299.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,8.261833136202767e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001118580767069,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0005306043312884,284.6849365234375,294.1499938964844,299.8202209472656,295.1866455078125,300.2526550292969,299.84063720703125,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379250621037e-08,0.0011318400502204,-0.0547427609562873,0.0,0.0,0.0,-0.0153640704229474,60.0,20.37800407409668,0.0,-8.734655665421087e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,0.0001061847506207,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0001118175277952,299.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,8.258851448772475e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0001118177096941,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0005304128862917,284.6851806640625,294.1499938964844,299.81024169921875,295.1834411621094,300.24822998046875,299.830810546875,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235962321952684e-08,0.0011314310831949,-0.0546179786324501,0.0,0.0,0.0,-0.0153403598815202,60.0,20.34552001953125,0.0,-8.728344624842067e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.000106147614133,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0001117784267989,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,8.255962893599644e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,0.0001117786014219,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,0.0005302273784764,284.6854553222656,294.1499938964844,299.8002319335937,295.1800842285156,300.2437438964844,299.8209228515625,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,20.31311416625977,0.0,-8.722233246771793e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001061116345226,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,0.0001117405336117,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,8.253163832705468e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,0.0001117407082347,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0005300476332195,284.685791015625,294.1499938964844,299.7901611328125,295.1766357421875,300.2392272949219,299.8110046386719,285.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144737516465284e-08,0.0011306511005386,-0.054379966109991,0.0,0.0,0.0,-0.0152951357886195,60.0,20.28073501586914,0.0,-8.716313715240177e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0001060761860571,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0001117032079491,299.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,8.250406972365454e-05,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0001117033825721,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0005298706237226,284.6861572265625,294.1499938964844,299.78009033203125,295.17303466796875,300.234619140625,299.8010559082031,285.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100508007521057e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732096612453,60.0,20.24839401245117,0.0,-8.710483712093264e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0001060409267665,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001116660787374,299.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,8.247663936344907e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001116662533604,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0005296944873407,284.68658447265625,294.1499938964844,299.7699890136719,295.1693115234375,300.22998046875,299.79107666015625,285.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105651297767963e-08,0.0011298967292532,-0.0541497804224491,0.0,0.0,0.0,-0.015251399949193,60.0,20.21598625183105,0.0,-8.7046863939122e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0001060055365087,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001116288112825,299.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,8.244911441579461e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001116289859055,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0005295177106745,284.68707275390625,294.1499938964844,299.7598876953125,295.1654663085937,300.2253112792969,299.78106689453125,285.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.1012356299365823e-08,0.0011295193107798,-0.0540345720946788,0.0,0.0,0.0,-0.0152295101433992,60.0,20.18353843688965,0.0,-8.698869891077265e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0001059694695868,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.0001115908380597,299.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,8.242105832323432e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,0.0001115910054068,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0005293376161716,284.6875915527344,294.1499938964844,299.7497253417969,295.1615295410156,300.2205810546875,299.7710266113281,285.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.150922775268555,0.0,-8.692944675203763e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
