time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961060,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,0.0001059322166838,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.0001115516060963,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,8.239207818405703e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001115517734433,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.000529151468072,284.68817138671875,294.1499938964844,299.73956298828125,295.1575012207031,300.2157592773437,299.7609558105469,285.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287580709904,2.0920879251207225e-08,0.0011287371162325,-0.0537958815693855,0.0,0.0,0.0,-0.0151841612532734,60.0,20.11811828613281,0.0,-8.686826191706133e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0001058934940374,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001115108316298,299.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,8.236196299549192e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001115109989768,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0005289581022225,284.68878173828125,294.1499938964844,299.7293701171875,295.15338134765625,300.2109375,299.7508850097656,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872576556030253e-08,0.0011283241910859,-0.0536698438227176,0.0,0.0,0.0,-0.0151602150872349,60.0,20.08506774902344,0.0,-8.680469676392023e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74365234375,0.0,0.0,0.0001058531488524,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001114683400373,299.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,8.233057451434433e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0001114685073844,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0005287565873004,284.689453125,294.1499938964844,299.7191772460937,295.1491394042969,300.2060241699219,299.7407531738281,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279146419838,2.0822243484985847e-08,0.0011278938036412,-0.053538504987955,0.0,0.0,0.0,-0.0151352630928158,60.0,20.0517692565918,0.0,-8.673848839180209e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0001058104680851,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001114233964472,299.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,8.229737431975082e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001114235637942,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0005285433726385,284.690185546875,294.1499938964844,299.7089538574219,295.14483642578125,300.2010498046875,299.73065185546875,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274594580754,2.0769002517795343e-08,0.0011274386197328,-0.0533995740115642,0.0,0.0,0.0,-0.0151088694110512,60.0,20.01810073852539,0.0,-8.666848572147502e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001057654008036,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0001113759426516,299.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,8.226231875596568e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,0.0001113761027227,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0005283182836137,284.6909484863281,294.1499938964844,299.69873046875,295.14044189453125,300.196044921875,299.7204895019531,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712787929255693e-08,0.0011269580572843,-0.053252886980772,0.0,0.0,0.0,-0.0150810023769736,60.0,19.98404884338379,0.0,-8.659460348781067e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0001057176268659,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0001113256366807,299.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,8.222516771638766e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0001113257967517,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.000528079632204,284.6917724609375,294.1499938964844,299.6885070800781,295.135986328125,300.1910095214844,299.7103576660156,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.06532089208622e-08,0.001126448623836,-0.0530974082648754,0.0,0.0,0.0,-0.0150514664128422,60.0,19.94956970214844,0.0,-8.651633010003935e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0001056670516845,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001112723766709,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,8.218582661356777e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0001112725440179,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0005278270109556,284.6926574707031,294.1499938964844,299.6782531738281,295.1314697265625,300.1858825683594,299.7001953125,285.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.059013404220877e-08,0.0011259093880653,-0.0529328100383281,0.0,0.0,0.0,-0.0150201981887221,60.0,19.91463851928711,0.0,-8.64335021333318e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001056135588441,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0001112160462071,299.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,8.214421541197225e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0001112162062781,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.000527559837792,284.6935729980469,294.1499938964844,299.66796875,295.1268920898437,300.1807556152344,299.6900329589844,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253595585003,2.0523421184748265e-08,0.0011253390694037,-0.0527587085962295,0.0,0.0,0.0,-0.0149871259927749,60.0,19.87923812866211,0.0,-8.634594195200408e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0001055573884514,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001111568999476,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,8.210052328649908e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,0.0001111570600187,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0005272792768664,284.69451904296875,294.1499938964844,299.65771484375,295.1222839355469,300.175537109375,299.6798400878906,285.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247606016695,2.0453375881857028e-08,0.0011247402289882,-0.0525759048759937,0.0,0.0,0.0,-0.014952402561903,60.0,19.843385696411133,0.0,-8.625405456541557e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0001054984168149,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0001110947996494,299.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,8.205465564969927e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0001110949597205,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0005269846878945,284.6955261230469,294.1499938964844,299.6474304199219,295.1175842285156,300.1702880859375,299.669677734375,285.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984181413321e-08,0.001124111469835,-0.0523839965462684,0.0,0.0,0.0,-0.0149159487336874,60.0,19.807069778442383,0.0,-8.615764102160028e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001054372187354,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0001110303564928,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,8.200705633498728e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0001110305165639,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0005266790394671,284.6965637207031,294.1499938964844,299.6371459960937,295.1128845214844,300.1649780273437,299.65948486328125,285.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234793346375,2.030352952431258e-08,0.0011234590783715,-0.0521848276257514,0.0,0.0,0.0,-0.0148781184107065,60.0,19.77035522460937,0.0,-8.605764634239679e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0001053739251801,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001109637087211,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,8.195782720576972e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0001109638615162,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.000526362855453,284.6976623535156,294.1499938964844,299.6268615722656,295.1081237792969,300.1596374511719,299.6492919921875,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228045914322,2.0224611319008545e-08,0.0011227843351662,-0.0519788488745689,0.0,0.0,0.0,-0.014838995411992,60.0,19.73325538635254,0.0,-8.595429790148047e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0001053093437803,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001108957003452,299.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,8.19075939944014e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0001108958531403,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0005260402685962,284.69879150390625,294.1499938964844,299.6165771484375,295.10333251953125,300.1542663574219,299.6390991210937,285.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,19.695884704589844,0.0,-8.58488959920578e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001052438165061,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001108267024392,299.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,8.185662591131404e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001108268552343,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0005257129669189,284.699951171875,294.1499938964844,299.6062927246094,295.0985412597656,300.1488342285156,299.62890625,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214173864573,2.0062381977936642e-08,0.0011213972466066,-0.0515554100275039,0.0,0.0,0.0,-0.0147585719823837,60.0,19.658248901367188,0.0,-8.574203747002684e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0001051785293384,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001107579446397,299.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,8.180584700312465e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0001107580974348,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0005253868876025,284.7012023925781,294.1499938964844,299.5960388183594,295.0937194824219,300.14337158203125,299.61871337890625,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207212228327,1.9980975096700604e-08,0.0011207013158127,-0.0513429194688797,0.0,0.0,0.0,-0.0147182159125804,60.0,19.62056350708008,0.0,-8.563562658991941e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0001051137805916,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001106897689169,299.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,8.175548282451928e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.000110689921712,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0005250634858384,284.70245361328125,294.1499938964844,299.58575439453125,295.0888671875,300.1378479003906,299.6085510253906,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200308799743,1.990024678377722e-08,0.0011200109729543,-0.0511321909725666,0.0,0.0,0.0,-0.0146781951189041,60.0,19.58284950256348,0.0,-8.553016073165055e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001050512437359,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0001106239142245,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,8.170683577191085e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0001106240597437,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0005247510853223,284.7037658691406,294.1499938964844,299.5754699707031,295.08404541015625,300.1322937011719,299.5983581542969,285.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193641694262,1.9822266494884392e-08,0.0011193442624062,-0.0509286299347877,0.0,0.0,0.0,-0.0146395377814769,60.0,19.54532814025879,0.0,-8.542835416847083e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001049915663315,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0001105610645026,299.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,8.166042243828997e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001105612172977,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0005244529456831,284.7051086425781,294.1499938964844,299.5652160644531,295.0791931152344,300.1266784667969,299.5881652832031,285.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747853130525086e-08,0.0011187080526724,-0.0507343746721744,0.0,0.0,0.0,-0.0146026480942964,60.0,19.5080795288086,0.0,-8.533125850362921e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001049367565428,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001105033516068,299.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,8.161778532667086e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.000110503497126,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0005241791950538,284.7064819335937,294.1499938964844,299.5549621582031,295.0743713378906,300.1210327148437,299.5780029296875,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181433219462,1.9679509577485987e-08,0.0011181236477568,-0.0505559593439102,0.0,0.0,0.0,-0.0145687675103545,60.0,19.471416473388672,0.0,-8.524212802285548e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0001048879348672,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0001104519396903,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,8.157981210388243e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0001104520852095,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0005239353631623,284.7079162597656,294.1499938964844,299.5447082519531,295.0695495605469,300.1153564453125,299.5678100585937,285.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117622712627,1.9618624946815544e-08,0.0011176030384376,-0.0503970123827457,0.0,0.0,0.0,-0.0145385842770338,60.0,19.43526840209961,0.0,-8.516276750469842e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001048453268595,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001104070761357,299.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,8.154667011694983e-05,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001104072216548,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0005237224977463,284.7093811035156,294.1499938964844,299.53448486328125,295.06475830078125,300.109619140625,299.5576477050781,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171682272106,1.9565485231964885e-08,0.0011171486694365,-0.0502582788467407,0.0,0.0,0.0,-0.0145122408866882,60.0,19.400436401367188,0.0,-8.509353222052597e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0001048109115799,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0001103708345908,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,8.151990186888725e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.00011037098011,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0005235506105236,284.7109069824219,294.1499938964844,299.5242614746094,295.0599670410156,300.1038513183594,299.5474853515625,285.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168010532855,1.952255246351342e-08,0.0011167816119268,-0.0501461923122406,0.0,0.0,0.0,-0.0144909573718905,60.0,19.366670608520508,0.0,-8.503761250722165e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0001047789482981,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0001103371760109,299.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,8.149503992171958e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.00011033732153,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0005233910051174,284.71246337890625,294.1499938964844,299.5140380859375,295.05523681640625,300.0980224609375,299.53729248046875,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164601892232,1.9482682134253082e-08,0.0011164407478645,-0.0500421039760112,0.0,0.0,0.0,-0.0144711919128894,60.0,19.333845138549805,0.0,-8.498570736037436e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.000104747385194,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001103039394365,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74786376953125,0.0,0.0,8.147049084072933e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0001103040849557,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.000523233320564,284.7140808105469,294.1499938964844,299.5038757324219,295.050537109375,300.0921630859375,299.52716064453125,285.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161235161125,1.9443305632194097e-08,0.0011161040747538,-0.0499392971396446,0.0,0.0,0.0,-0.0144516713917255,60.0,19.301532745361328,0.0,-8.493444880741664e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001047161276801,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,0.0001102710230043,299.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,8.144617459038273e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,0.0001102711685234,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.0005230772076174,284.7157287597656,294.1499938964844,299.4936828613281,295.0458679199219,300.08624267578125,299.5169982910156,285.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404309270498743e-08,0.0011157705448567,-0.0498374812304973,0.0,0.0,0.0,-0.0144323389977216,60.0,19.269716262817383,0.0,-8.4883708950656e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001046852630679,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001102385213016,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,8.142216393025592e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0001102386595448,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0005229230155237,284.7174072265625,294.1499938964844,299.4835510253906,295.041259765625,300.0802917480469,299.5068664550781,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154607636854,1.9365801406934224e-08,0.0011154413223266,-0.0497369430959224,0.0,0.0,0.0,-0.0144132496789097,60.0,19.23823547363281,0.0,-8.483361568778491e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,0.0001046546749421,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001102063179132,299.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,8.139837882481515e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0001102064561564,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,0.0005227702786214,284.7191162109375,294.1499938964844,299.4734191894531,295.03668212890625,300.0743103027344,299.4967346191406,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327647038380743e-08,0.0011151151265949,-0.049637321382761,0.0,0.0,0.0,-0.0143943345174193,60.0,19.2070426940918,0.0,-8.47839984885468e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,0.0001046243924065,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.000110174420115,299.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,8.137481927406043e-05,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001101745583582,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0005226189969107,284.72088623046875,294.1499938964844,299.4632873535156,295.0321960449219,300.0682983398437,299.48663330078125,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,19.176118850708008,0.0,-8.473487156379633e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001045943063218,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,0.0001101427405956,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,8.13514125184156e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001101428788388,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,0.0005224687047302,284.7226867675781,294.1499938964844,299.4532165527344,295.0277709960937,300.0622253417969,299.4765625,285.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.9252329508390176e-08,0.0011144711170345,-0.0494406707584857,0.0,0.0,0.0,-0.014356997795403,60.0,19.145484924316406,0.0,-8.46860928049864e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0001045644748955,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0001101113302865,299.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,8.132820948958397e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0001101114612538,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0005223196931183,284.7245483398437,294.1499938964844,299.44317626953125,295.0234069824219,300.0561218261719,299.46649169921875,285.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.92151130562479e-08,0.00111415295396,-0.0493434928357601,0.0,0.0,0.0,-0.0143385473638772,60.0,19.11508560180664,0.0,-8.463773326639058e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,0.0001045348253683,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0001100801091524,299.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,8.130515197990462e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0001100802473956,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.0005221716128289,284.7264099121094,294.1499938964844,299.4331359863281,295.01910400390625,300.04998779296875,299.4564819335937,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113855978474,1.9178129306851588e-08,0.0011138367699459,-0.0492469295859336,0.0,0.0,0.0,-0.0143202133476734,60.0,19.084997177124023,0.0,-8.458969347202584e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0001045053941197,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.000110049113573,299.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,8.128225454129279e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0001100492518162,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0005220246384851,284.72833251953125,294.1499938964844,299.4231262207031,295.0149230957031,300.0437927246094,299.44647216796875,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141410234624345e-08,0.0011135227978229,-0.0491510517895221,0.0,0.0,0.0,-0.0143020106479525,60.0,19.055191040039062,0.0,-8.454201605445635e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,0.0001044761011144,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,0.0001100182707887,299.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,8.125947351800278e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001100184017559,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0005218783044256,284.7303161621094,294.1499938964844,299.4131774902344,295.01080322265625,300.03759765625,299.4364624023437,285.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104865245367364e-08,0.0011132103390991,-0.0490556247532367,0.0,0.0,0.0,-0.0142838936299085,60.0,19.025671005249023,0.0,-8.449457311598962e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0001044470118358,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001099876390071,299.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,8.123684528982267e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.0001099877699743,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0005217329598963,284.7322998046875,294.1499938964844,299.4032287597656,295.0068054199219,300.0313415527344,299.426513671875,285.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068572498781577e-08,0.0011129000922665,-0.0489608608186244,0.0,0.0,0.0,-0.0142659023404121,60.0,18.996416091918945,0.0,-8.444746413260874e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001044180680764,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0001099571600207,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75982666015625,0.0,0.0,8.121433347696438e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001099572982639,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0005215884302742,284.7343444824219,294.1499938964844,299.3933410644531,295.0028686523437,300.02508544921875,299.4165954589844,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032471598734453e-08,0.001112591358833,-0.0488665923476219,0.0,0.0,0.0,-0.0142480051144957,60.0,18.967493057250977,0.0,-8.440062515546742e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0001043893134919,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.000109926884761,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,8.119196718325838e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,0.0001099270157283,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,0.0005214448319748,284.7364196777344,294.1499938964844,299.3834533691406,294.99908447265625,300.0187683105469,299.4067077636719,285.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.89965998487196e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.93888092041016,0.0,-8.43540917117025e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0001043607408064,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0001098967914003,299.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,8.116973913274705e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0001098969223676,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0005213021067902,284.738525390625,294.1499938964844,299.3736267089844,294.9953918457031,300.0124206542969,299.3968200683594,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119988048449,1.896095014330968e-08,0.0011119798291474,-0.0486798249185085,0.0,0.0,0.0,-0.0142125487327575,60.0,18.91059684753418,0.0,-8.430786380131394e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0001043323863996,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0001098669308703,299.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,8.114767842926085e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,0.0001098670618375,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0005211604293435,284.7406921386719,294.1499938964844,299.3638610839844,294.9918212890625,300.00604248046875,299.38702392578125,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925577549566697e-08,0.0011116773821413,-0.0485874563455581,0.0,0.0,0.0,-0.0141950137913227,60.0,18.882673263549805,0.0,-8.4262005373148e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.0001043041775119,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,0.0001098372304113,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,8.112574141705409e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0001098373541026,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0005210195668041,284.74285888671875,294.1499938964844,299.3540954589844,294.9883728027344,299.9996337890625,299.3772277832031,285.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.88903843678645e-08,0.0011113765649497,-0.0484955534338951,0.0,0.0,0.0,-0.0141775663942098,60.0,18.85508918762207,0.0,-8.42163885295122e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
