time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963400,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0001042762305587,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0001098078064387,299.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,8.110400085570291e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.00010980793013,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0005208799848333,284.7450866699219,294.1499938964844,299.3443908691406,294.98504638671875,299.9931945800781,299.3674621582031,285.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045259654521,0.0,0.0,0.0,-0.0141602866351604,60.0,18.82780838012696,0.0,-8.41712264332273e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001042485309881,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0001097786298487,299.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,8.108245674520731e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.00010977875354,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0005207416252233,284.7473449707031,294.1499938964844,299.334716796875,294.9818725585937,299.9867248535156,299.3577575683594,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820964342580737e-08,0.0011107829632237,-0.048314269632101,0.0,0.0,0.0,-0.0141431521624326,60.0,18.80097389221192,0.0,-8.412645513544703e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0001042211370076,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001097497879527,299.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,8.106114546535537e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.000109749911644,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0005206047790125,284.7496337890625,294.1499938964844,299.3251037597656,294.97882080078125,299.980224609375,299.3480834960937,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679434241804e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262132674455,60.0,18.77453994750977,0.0,-8.408220253386389e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0001041939758579,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,0.0001097211861633,299.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,8.104002336040139e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0001097213098546,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0005204690969549,284.751953125,294.1499938964844,299.3155517578125,294.9759216308594,299.97369384765625,299.33843994140625,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110219862312,1.8752908559349635e-08,0.0011102011194452,-0.048136543482542,0.0,0.0,0.0,-0.0141094150021672,60.0,18.748506546020508,0.0,-8.40383265199307e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0001041672003339,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0001096929918276,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,8.101919229375198e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,0.0001096931155188,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0005203353939577,284.7543029785156,294.1499938964844,299.3060302734375,294.97320556640625,299.9671325683594,299.328857421875,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719507721698392e-08,0.0011099155526608,-0.0480493195354938,0.0,0.0,0.0,-0.0140928570181131,60.0,18.72282791137696,0.0,-8.399509709988706e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,0.0001041407886077,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,0.0001096651758416,299.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,8.099865226540715e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001096652995329,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,0.0005202034371905,284.7567138671875,294.1499938964844,299.2965393066406,294.9706115722656,299.9605407714844,299.3193359375,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.868655630232752e-08,0.001109633827582,-0.047963261604309,0.0,0.0,0.0,-0.0140765216201543,60.0,18.697677612304688,0.0,-8.39524574303141e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0001041147916112,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0001096378036891,299.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,8.097842510323972e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,0.0001096379273803,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0005200736341066,284.7591552734375,294.1499938964844,299.2871398925781,294.9682006835937,299.9539489746094,299.3098449707031,285.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654125355510587e-08,0.0011093565262854,-0.0478785634040832,0.0,0.0,0.0,-0.0140604441985487,60.0,18.6729793548584,0.0,-8.391049988176746e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.000104089245724,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,0.0001096109044738,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,8.0958561738953e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.000109611028165,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.0005199460429139,284.7616271972656,294.1499938964844,299.2777709960937,294.9659729003906,299.9472961425781,299.3003845214844,285.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091026244685,1.8622257513811743e-08,0.001109083998017,-0.0477953366935253,0.0,0.0,0.0,-0.0140446461737155,60.0,18.64875221252441,0.0,-8.386928129766602e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,0.0001040642600855,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0001095845873351,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,8.09391203802079e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0001095847110264,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.0005198211874812,284.7641296386719,294.1499938964844,299.2684631347656,294.9638977050781,299.9406433105469,299.291015625,285.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088360333815,1.859108067492344e-08,0.00110881740693,-0.0477139130234718,0.0,0.0,0.0,-0.0140291899442672,60.0,18.62501716613769,0.0,-8.382896510283899e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0001040397328324,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0001095587576855,299.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,8.092004281934351e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0001095588813768,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0005196987185627,284.76666259765625,294.1499938964844,299.2591857910156,294.9620056152344,299.9339599609375,299.2816467285156,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108574331738,1.8560479375651084e-08,0.0011085558217018,-0.0476339906454086,0.0,0.0,0.0,-0.0140140196308493,60.0,18.60177230834961,0.0,-8.378940208331188e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0001040161805576,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,0.000109533961222,299.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,8.0901721958071e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0001095340776373,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,0.00051958108088,284.76922607421875,294.1499938964844,299.25,294.9603271484375,299.9272766113281,299.2723693847656,285.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083231074735,1.8531094880813725e-08,0.0011083045974373,-0.0475572496652603,0.0,0.0,0.0,-0.0139994528144598,60.0,18.57890510559082,0.0,-8.375143067951285e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001040016795741,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.000109518688987,299.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,8.08904369478114e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,0.0001095188054023,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0005195086123421,284.7718200683594,294.1499938964844,299.2408752441406,294.9587707519531,299.9205322265625,299.2631225585937,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081681586802,1.8512986699192893e-08,0.001108149648644,-0.0475099571049213,0.0,0.0,0.0,-0.013990475796163,60.0,18.55734634399414,0.0,-8.372802540179691e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0001040014103637,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001095184125006,299.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,8.08902332209982e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0001095185289159,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0005195073317736,284.7744445800781,294.1499938964844,299.2317810058594,294.9573059082031,299.9137878417969,299.2539367675781,285.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081650154665,1.8512620769683963e-08,0.0011081465054303,-0.0475089959800243,0.0,0.0,0.0,-0.013990294188261,60.0,18.53737068176269,0.0,-8.372755644359131e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0001040159913827,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,0.0001095337647711,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,8.09015691629611e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,0.0001095338811865,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,0.0005195801495574,284.7771301269531,294.1499938964844,299.2227478027344,294.9559631347656,299.9070129394531,299.2447814941406,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083198478445,1.8530750267586882e-08,0.0011083013378083,-0.047556348145008,0.0,0.0,0.0,-0.0139992805197834,60.0,18.51937866210937,0.0,-8.375098303758932e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0001040452043525,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.0001095645275199,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,8.092429197859019e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001095646439353,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0005197260761633,284.7798156738281,294.1499938964844,299.2137756347656,294.9546813964844,299.90020751953125,299.2356872558594,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086307931691,1.856711939751677e-08,0.0011086122831329,-0.0476513355970382,0.0,0.0,0.0,-0.014017310924828,60.0,18.50359916687012,0.0,-8.379799254498722e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0001040892311721,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,0.0001096108899218,299.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,8.095853263512254e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0001096110063372,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,0.0005199459847062,284.7825622558594,294.1499938964844,299.204833984375,294.9534912109375,299.89337158203125,299.2265930175781,285.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090994812548,1.8621939545937494e-08,0.0011090808548033,-0.047794509679079,0.0,0.0,0.0,-0.0140444859862327,60.0,18.49018096923828,0.0,-8.386886918287929e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001041459981934,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0001096706691896,299.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,8.100267586996779e-05,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.000109670778329,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0005202295724302,284.78533935546875,294.1499938964844,299.1959533691406,294.952392578125,299.88653564453125,299.2175598144531,285.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097039096057,1.8692638548145624e-08,0.0011096852831542,-0.0479791462421417,0.0,0.0,0.0,-0.0140795344486832,60.0,18.47902107238769,0.0,-8.396032313839896e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0001042158182826,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0001097441927413,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,8.105698361760005e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0001097443018807,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0005205783527344,284.78814697265625,294.1499938964844,299.1871337890625,294.95135498046875,299.8796691894531,299.20855712890625,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104475706815,1.877960720264582e-08,0.0011104287113994,-0.048206266015768,0.0,0.0,0.0,-0.0141226472333073,60.0,18.470117568969727,0.0,-8.407289442402546e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,0.000104297461803,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0001098301727324,299.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,8.112048817565665e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0001098302818718,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0005209862138144,284.7909851074219,294.1499938964844,299.1783447265625,294.9504089355469,299.8727722167969,299.1995544433594,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113171931356,1.8881312513485682e-08,0.0011112982174381,-0.0484718643128871,0.0,0.0,0.0,-0.0141730662435293,60.0,18.463382720947266,0.0,-8.420463615266274e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0001043912052409,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0001099288856494,299.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,8.119339327095076e-05,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001099290020647,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,0.0005214544944465,284.7938537597656,294.1499938964844,299.16961669921875,294.9495544433594,299.8658447265625,299.19061279296875,285.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123155709356,1.8998086659394176e-08,0.0011122965952381,-0.048776801675558,0.0,0.0,0.0,-0.0142309553921222,60.0,18.45880126953125,0.0,-8.435602438794376e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.0001044951204676,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.0001100383160519,299.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,8.127421460812911e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,0.0001100384251913,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0005219735321588,284.7967834472656,294.1499938964844,299.1609191894531,294.9487609863281,299.8589172363281,299.18170166015625,285.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134224478155,1.9127536887708643e-08,0.0011134033557027,-0.0491148270666599,0.0,0.0,0.0,-0.0142951291054487,60.0,18.45619201660156,0.0,-8.452400379610482e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001046090037561,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,0.0001101582456612,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,8.136279211612418e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0001101583548006,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0005225424538366,284.7997131347656,294.1499938964844,299.1522827148437,294.9480285644531,299.8519592285156,299.1728210449219,285.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146356118842,1.9269416284828367e-08,0.0011146162869408,-0.0494852848351001,0.0,0.0,0.0,-0.0143654625862836,60.0,18.45538902282715,0.0,-8.47082972654789e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0001047328405547,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001102886453736,299.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,8.145910396706313e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.000110288754513,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0005231610266491,284.8027038574219,294.1499938964844,299.1436462402344,294.9473571777344,299.844970703125,299.1639709472656,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159547138959,1.942368577090292e-08,0.0011159352725371,-0.0498880743980407,0.0,0.0,0.0,-0.0144419400021433,60.0,18.45651626586914,0.0,-8.490891900692078e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0001048640187946,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001104267867049,299.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,8.156113472068682e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0001104268958442,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0005238163284957,284.8056945800781,294.1499938964844,299.13507080078125,294.94677734375,299.83795166015625,299.1551513671875,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173521634191,1.9587115929198265e-08,0.001117332605645,-0.0503147505223751,0.0,0.0,0.0,-0.0145229585468769,60.0,18.4592399597168,0.0,-8.51217123454262e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,0.0001050032587954,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0001105734118027,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,8.166943007381633e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0001105735209421,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0005245118518359,284.8087463378906,294.1499938964844,299.1265563964844,294.9462585449219,299.8309020996094,299.1463317871094,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188354110345,1.976058427999305e-08,0.0011188156204298,-0.0507676117122173,0.0,0.0,0.0,-0.0146089531481266,60.0,18.46343994140625,0.0,-8.534786388736394e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,0.0001051493527484,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,0.0001107272546505,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,8.178305870387703e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0001107273637899,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0005252416012808,284.81182861328125,294.1499938964844,299.1180419921875,294.94580078125,299.8238525390625,299.1375732421875,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120391767472,1.99425986835422e-08,0.0011203718604519,-0.051242746412754,0.0,0.0,0.0,-0.0146991843357682,60.0,18.46902275085449,0.0,-8.558548358905682e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.000105301332951,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0001108872966142,299.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,8.190126391127706e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0001108874057536,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0005260008038021,284.81494140625,294.1499938964844,299.1095886230469,294.9454040527344,299.8167724609375,299.1288452148437,285.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220108717679,2.0131945888124392e-08,0.0011219907319173,-0.0517369881272316,0.0,0.0,0.0,-0.0147930514067411,60.0,18.47601127624512,0.0,-8.583302246734092e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.000105458406324,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,0.0001110527009586,299.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,8.20234272396192e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.000111052810098,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0005267853848636,284.8180847167969,294.1499938964844,299.1011657714844,294.945068359375,299.8096618652344,299.1201477050781,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236841091886,2.032763823933692e-08,0.0011236638529226,-0.0522477515041828,0.0,0.0,0.0,-0.0148900626227259,60.0,18.48426055908203,0.0,-8.60892299670013e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001056197288562,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.000111222580017,299.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,8.214890112867579e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0001112226891564,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0005275912699289,284.8212585449219,294.1499938964844,299.0927734375,294.9447631835937,299.80255126953125,299.11151123046875,285.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254027485847,2.052862768664454e-08,0.0011253822594881,-0.0527722984552383,0.0,0.0,0.0,-0.0149897001683712,60.0,18.4935245513916,0.0,-8.635277026769472e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0001057845074683,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0001113961043301,299.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,8.227705984609202e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001113962134695,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0005284143844619,284.8244934082031,294.1499938964844,299.0843811035156,294.9445495605469,299.7953796386719,299.1028747558594,285.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271581752225,2.0733928352001385e-08,0.0011271374532952,-0.0533080510795116,0.0,0.0,0.0,-0.0150914760306477,60.0,18.503812789916992,0.0,-8.662238570877889e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0001059519854607,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,0.0001115724662668,299.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,8.240732131525874e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,0.0001115725754061,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0005292509449645,284.8277282714844,294.1499938964844,299.0760498046875,294.9443664550781,299.7882080078125,299.0942687988281,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289424728602,2.094258988449837e-08,0.0011289215181022,-0.0538525320589542,0.0,0.0,0.0,-0.0151949170976877,60.0,18.51484680175781,0.0,-8.68968399458936e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0001061214497894,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,0.0001117509236792,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,8.253912528743967e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0001117510255426,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0005300974589772,284.8310241699219,294.1499938964844,299.0677490234375,294.9442138671875,299.781005859375,299.085693359375,285.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307478416711,2.1153724105715813e-08,0.0011307266540825,-0.0544034168124198,0.0,0.0,0.0,-0.0152995847165584,60.0,18.52660179138184,0.0,-8.717498900523425e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001062922601704,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,0.0001119307926273,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,8.267197699751705e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001119308944907,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0005309507250785,284.8343505859375,294.1499938964844,299.0594787597656,294.9441223144531,299.7738037109375,299.0771789550781,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.136654053686016e-08,0.0011325461091473,-0.0549586378037929,0.0,0.0,0.0,-0.0154050849378108,60.0,18.53888511657715,0.0,-8.745579549440664e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001064638490788,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,0.0001121114837587,299.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,8.28054326120764e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0001121115928981,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0005318078328855,284.83770751953125,294.1499938964844,299.0512084960937,294.944091796875,299.7665710449219,299.06866455078125,285.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343740625306,-0.0555163510143756,0.0,0.0,0.0,-0.0155110685154795,60.0,18.551652908325195,0.0,-8.773834991870899e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0001066357363015,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0001122924950323,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,8.293912105727941e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.0001122925968957,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0005326664540916,284.8410949707031,294.1499938964844,299.04296875,294.9440612792969,299.7593078613281,299.0602111816406,285.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362268123775,2.1794489768467432e-08,0.0011362050427123,-0.0560749806463718,0.0,0.0,0.0,-0.0156172355636954,60.0,18.56474876403809,0.0,-8.802184225942258e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,0.0001068075653165,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0001124734408222,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,8.307276584673673e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,0.0001124735426856,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0005335247842594,284.8445129394531,294.1499938964844,299.0347595214844,294.944091796875,299.75201416015625,299.0517578125,285.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.2008572742038268e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,18.578140258789062,0.0,-8.830569697693137e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001069790450856,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001126540155382,299.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,8.320613414980471e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0001126541174016,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0005343813681975,284.8479919433594,294.1499938964844,299.0265808105469,294.94415283203125,299.74468994140625,299.0433349609375,285.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222224060897133e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292800188064,60.0,18.59172439575196,0.0,-8.858942379674772e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001071500228135,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0001128340591094,299.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,8.333911682711914e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0001128341609728,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.000535235449206,284.8514709472656,294.1499938964844,299.0184020996094,294.9442749023437,299.73736572265625,299.0349426269531,285.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,18.605449676513672,0.0,-8.88727811343415e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0001073204402928,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0001130135206039,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,8.347166294697672e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0001130136224674,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0005360867362469,284.8550109863281,294.1499938964844,299.0102233886719,294.94439697265625,299.73004150390625,299.0265808105469,285.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.264758158787572e-08,0.0011434986954554,-0.058299720287323,0.0,0.0,0.0,-0.0160401444882154,60.0,18.619264602661133,0.0,-8.91556624083023e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
