time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965740,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.0001074903193512,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0001131924072979,299.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,8.360378706129268e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0001131925091613,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0005369352875277,284.85858154296875,294.1499938964844,299.0021057128906,294.9445495605469,299.72265625,299.01824951171875,285.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.2859234505290263e-08,0.0011453082552179,-0.0588515512645244,0.0,0.0,0.0,-0.0161450691521167,60.0,18.633176803588867,0.0,-8.943808893491224e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0001076593471225,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001133704063249,299.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,8.373525633942336e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,0.0001133705009124,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0005377796478569,284.8621826171875,294.1499938964844,298.9939880371094,294.9447326660156,299.7152709960937,299.0099182128906,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471319012343,2.30698322667422e-08,0.0011471088510006,-0.0594005770981311,0.0,0.0,0.0,-0.0162494704127311,60.0,18.647123336791992,0.0,-8.971954912340153e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0001078270361176,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0001135469865403,299.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,8.38656778796576e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0001135470884037,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0005386172560974,284.8658142089844,294.1499938964844,298.9858703613281,294.9449462890625,299.7078857421875,299.00164794921875,285.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.0599452070891857,0.0,0.0,0.0,-0.0163530446588993,60.0,18.66108512878418,0.0,-8.999921163876935e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001079928406397,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001137215949711,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,8.399463695241138e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0001137216895585,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0005394455511122,284.8695068359375,294.1499938964844,298.9777526855469,294.9451599121094,299.7004699707031,298.99334716796875,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506847804412,2.3485354105901024e-08,0.0011506613809615,-0.0604836829006671,0.0,0.0,0.0,-0.0164554584771394,60.0,18.67495918273925,0.0,-9.027617409174128e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0001081563023035,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001138937223004,299.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,8.412176975980401e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0001138938168878,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0005402620299719,284.8731994628906,294.1499938964844,298.9696655273437,294.9454040527344,299.6930236816406,298.985107421875,285.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689009864824584e-08,0.0011524024885147,-0.061014462262392,0.0,0.0,0.0,-0.0165564194321632,60.0,18.688697814941406,0.0,-9.054961935817121e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001083168754121,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0001140628155553,299.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,8.424666157225147e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0001140629174187,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0005410641897469,284.8769226074219,294.1499938964844,298.96160888671875,294.9456787109375,299.685546875,298.97686767578125,285.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.388908093564624e-08,0.0011541130952537,-0.0615358464419841,0.0,0.0,0.0,-0.0166556015610694,60.0,18.70219039916992,0.0,-9.081864504878469e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001084741161321,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001142284017987,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,8.436896314378828e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001142284963862,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0005418496439233,284.8807067871094,294.1499938964844,298.9535217285156,294.9459533691406,299.6780700683594,298.9686279296875,286.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558121768757,2.4084995331463688e-08,0.0011557880789041,-0.0620463527739048,0.0,0.0,0.0,-0.0167527236044406,60.0,18.71537971496582,0.0,-9.108247667199977e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0001086275296984,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.0001143899498856,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,8.448828157270327e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.0001143900444731,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0005426159477792,284.884521484375,294.1499938964844,298.9454650878906,294.9462585449219,299.67059326171875,298.9604187011719,286.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574465315788,2.427613310374e-08,0.0011574222007766,-0.0625443682074546,0.0,0.0,0.0,-0.0168474782258272,60.0,18.72817039489746,0.0,-9.134024026025145e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001087766504497,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0001145469796028,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,8.460426033707336e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001145470741903,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0005433608312159,284.88836669921875,294.1499938964844,298.9374084472656,294.946533203125,299.6630859375,298.95220947265625,286.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461927594643385e-08,0.0011590106878429,-0.0630284175276756,0.0,0.0,0.0,-0.0169395823031663,60.0,18.7404842376709,0.0,-9.159114711110308e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001089210200007,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0001146990107372,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,8.471655019093305e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0001146991053246,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0005440820241346,284.8922119140625,294.1499938964844,298.9293518066406,294.94683837890625,299.6555480957031,298.94403076171875,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.4641806817271572e-08,0.0011605486506596,-0.0634970068931579,0.0,0.0,0.0,-0.0170287545770406,60.0,18.752243041992188,0.0,-9.183439431126317e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001090602236217,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.0001148455994552,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.48248164402321e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0001148456940427,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0005447773728519,284.8961181640625,294.1499938964844,298.9212951660156,294.9471435546875,299.64801025390625,298.93585205078125,286.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.481524497000009e-08,0.0011620314326137,-0.063948780298233,0.0,0.0,0.0,-0.0171147342771291,60.0,18.76337242126465,0.0,-9.20692286854319e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0001091938029276,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.0001149862655438,299.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,8.492870983900502e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0001149863601312,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0005454446654766,284.9000549316406,294.1499938964844,298.9132385253906,294.9474792480469,299.6404724121094,298.9276733398437,286.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634792899712,2.4981673618640343e-08,0.0011634543770924,-0.0643822699785232,0.0,0.0,0.0,-0.0171972401440143,60.0,18.773794174194336,0.0,-9.22948615311725e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,0.0001093213650165,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001151205942733,299.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,8.502792479703203e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001151206888607,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0005460818647406,284.9040222167969,294.1499938964844,298.9051818847656,294.9477844238281,299.6329040527344,298.9195251464844,286.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648383224382,2.5140604265061484e-08,0.0011648131767287,-0.0647961869835853,0.0,0.0,0.0,-0.0172760281711816,60.0,18.783435821533203,0.0,-9.251058941117662e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,0.000109442473331,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001152481272583,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,8.512211934430525e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001152482218458,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0005466868169605,284.90802001953125,294.1499938964844,298.8971252441406,294.9480895996094,299.62530517578125,298.911376953125,286.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661284370347,2.5291493344070666e-08,0.0011661031749099,-0.0651891306042671,0.0,0.0,0.0,-0.0173508282750844,60.0,18.79222869873047,0.0,-9.271562362300757e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001095567495212,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0001153684643213,299.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,8.52109951665625e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,0.0001153685589088,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895568847656,0.0,0.0,0.0005472576594911,284.9120483398437,294.1499938964844,298.8890380859375,294.9483947753906,299.6177062988281,298.9031982421875,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673459084704,2.5433866568391763e-08,0.0011673204135149,-0.0655598789453506,0.0,0.0,0.0,-0.0174214094877243,60.0,18.80009078979492,0.0,-9.290930336192105e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0001096637643058,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001154811616288,299.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,8.529423212166876e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001154812562162,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0005477922386489,284.9161071777344,294.1499938964844,298.8809814453125,294.9486999511719,299.610107421875,298.8950500488281,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5567198136400293e-08,0.0011684603523463,-0.0659070461988449,0.0,0.0,0.0,-0.0174875054508447,60.0,18.80697059631348,0.0,-9.309086124176248e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0001097631611628,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001155858262791,299.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,8.537153917131945e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001155859208665,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.0005482886917889,284.9201965332031,294.1499938964844,298.8728942871094,294.948974609375,299.6024780273437,298.8869323730469,286.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695447610691,2.5691026195318045e-08,0.0011695190332829,-0.0662294551730156,0.0,0.0,0.0,-0.0175488926470279,60.0,18.81277847290039,0.0,-9.325963645778756e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0001098545108106,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0001156820217147,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,8.544258162146434e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0001156821163021,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0005487450398504,284.92431640625,294.1499938964844,298.8648376464844,294.9492492675781,299.5948486328125,298.8787841796875,286.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705178767442,2.5804830272591065e-08,0.0011704920325428,-0.066525749862194,0.0,0.0,0.0,-0.017605310305953,60.0,18.817459106445312,0.0,-9.341489004555117e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001099374203477,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.000115769340482,299.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,8.550707570975646e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.0001157694277935,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0005491591873578,284.928466796875,294.1499938964844,298.8567199707031,294.94952392578125,299.58721923828125,298.8706359863281,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714011197909,2.5908127199159026e-08,0.0011713752755895,-0.0667946636676788,0.0,0.0,0.0,-0.0176565181463956,60.0,18.820941925048828,0.0,-9.355591856774481e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001100114968721,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001158473387476,299.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,8.556467946618795e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0001158474260591,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,0.0005495292134582,284.9326477050781,294.1499938964844,298.8486328125,294.94976806640625,299.5795593261719,298.86248779296875,286.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040005518167e-08,0.0011721642222255,-0.0670348703861236,0.0,0.0,0.0,-0.0177022609859704,60.0,18.82317543029785,0.0,-9.368198305992337e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001100763329304,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0001159156163339,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,8.561510912841186e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001159157036454,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0005498530808836,284.9368591308594,294.1499938964844,298.84051513671875,294.9499816894531,299.5718994140625,298.85430908203125,286.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728808749467,2.608116922431236e-08,0.0011728547979146,-0.0672451257705688,0.0,0.0,0.0,-0.0177423022687435,60.0,18.824052810668945,0.0,-9.379240140106049e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0001101314846891,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001159736930276,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,8.565800817450508e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001159737803391,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0005501286359503,284.94110107421875,294.1499938964844,298.8323974609375,294.9501953125,299.5642395019531,298.8461608886719,286.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734683066606,2.6149869825076173e-08,0.0011734421132132,-0.0674239546060562,0.0,0.0,0.0,-0.017776358872652,60.0,18.823549270629883,0.0,-9.388637067786477e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0001101765519706,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001160211540991,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,8.56930564623326e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0001160212414106,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0005503537249751,284.9453430175781,294.1499938964844,298.8242492675781,294.9503479003906,299.5565490722656,298.8380126953125,286.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739482870325,2.620599914848753e-08,0.0011739220935851,-0.0675700530409812,0.0,0.0,0.0,-0.0178041849285364,60.0,18.821548461914062,0.0,-9.396318034760045e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0001102110400097,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0001160574756795,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,8.57198829180561e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.000116057562991,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0005505260196514,284.9496459960937,294.1499938964844,298.8160705566406,294.95050048828125,299.5488586425781,298.829833984375,286.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743155773729,2.6248951456864243e-08,0.0011742893839254,-0.0676818490028381,0.0,0.0,0.0,-0.0178254768252372,60.0,18.81802749633789,0.0,-9.40219777589846e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001102345195249,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001160821993835,299.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,8.57381455716677e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.000116082286695,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0005506433080881,284.9539489746094,294.1499938964844,298.8078918457031,294.9506225585937,299.5411682128906,298.8216552734375,286.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745656374841,2.6278181408656565e-08,0.0011745393276214,-0.0677579343318939,0.0,0.0,0.0,-0.0178399682044982,60.0,18.81285858154297,0.0,-9.406200263128994e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001102464520954,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0001160947576863,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,8.574741514166817e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001160948449978,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0005507029127329,284.9582824707031,294.1499938964844,298.7996826171875,294.9507141113281,299.5334777832031,298.8134460449219,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746925301849,2.62930157646224e-08,0.0011746662203222,-0.0677965432405471,0.0,0.0,0.0,-0.0178473219275474,60.0,18.80602264404297,0.0,-9.408232415353268e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001102463356801,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.000116094641271,299.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,8.57473278301768e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001160947285825,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0005507023306563,284.962646484375,294.1499938964844,298.7914733886719,294.9507751464844,299.5257568359375,298.8052673339844,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746911332011,2.6292845234365814e-08,0.0011746648233383,-0.0677961036562919,0.0,0.0,0.0,-0.0178472381085157,60.0,18.79737663269043,0.0,-9.40820896744299e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0001102335736504,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001160812025773,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,8.573740342399105e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0001160812898888,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.0005506385932676,284.9670104980469,294.1499938964844,298.7832336425781,294.9508056640625,299.51806640625,298.79705810546875,286.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6276913089873246e-08,0.0011745287338271,-0.0677546337246894,0.0,0.0,0.0,-0.017839340493083,60.0,18.7868766784668,0.0,-9.406026890701469e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,0.000110207554826,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001160538013209,299.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,8.57171617099084e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0001160538886324,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0005505086155608,284.971435546875,294.1499938964844,298.77496337890625,294.9507751464844,299.5103454589844,298.788818359375,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742776259779,2.624445727406055e-08,0.0011742513161152,-0.0676701515913009,0.0,0.0,0.0,-0.0178232509642839,60.0,18.77442741394043,0.0,-9.401583156432025e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,0.0001101675661629,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001160116953542,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,8.568606426706538e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001160117826657,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0005503089050762,284.9758605957031,294.1499938964844,298.76666259765625,294.95074462890625,299.50262451171875,298.78057861328125,286.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738514294847,2.6194600266649104e-08,0.0011738252360373,-0.0675403848290443,0.0,0.0,0.0,-0.0177985355257987,60.0,18.75995826721192,0.0,-9.394757682912316e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001101129091694,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9401550292969,0.0,0.0,0.0001159541352535,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,8.564354357076809e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.000115954222565,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0005500359111465,284.98028564453125,294.1499938964844,298.75836181640625,294.9506225585937,299.4949035644531,298.7723083496094,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173268770799,2.612645566557603e-08,0.0011732426937669,-0.0673630088567733,0.0,0.0,0.0,-0.0177647545933723,60.0,18.74328994750977,0.0,-9.38543394113367e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0001100423469324,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001158798331744,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,8.55886610224843e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001158799132099,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.000549683405552,284.9847717285156,294.1499938964844,298.75,294.95050048828125,299.4871826171875,298.7640380859375,286.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725168442353,2.6038494027602613e-08,0.0011724907672032,-0.0671340376138687,0.0,0.0,0.0,-0.0177211500704288,60.0,18.72438240051269,0.0,-9.373405163159988e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001099485598388,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0001157810693257,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,8.55157122714445e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001157811493612,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,0.000549214950297,284.9892578125,294.1499938964844,298.7416076660156,294.9503173828125,299.4794616699219,298.7557678222656,286.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715174186974,2.5921590207644843e-08,0.0011714914580807,-0.0668297111988067,0.0,0.0,0.0,-0.0176631975919008,60.0,18.702861785888672,0.0,-9.357430030831893e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0001098229695344,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.0001156488142441,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,8.541803254047409e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,0.0001156488942797,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0005485875881277,284.9937744140625,294.1499938964844,298.733154296875,294.9501953125,299.47174072265625,298.7474365234375,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170179224573,2.576505586660005e-08,0.0011701534967869,-0.0664221942424774,0.0,0.0,0.0,-0.0175855997949838,60.0,18.677845001220703,0.0,-9.336061168596645e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001096640044124,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001154814235633,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,8.529439219273627e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0001154815035988,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0005477935192175,284.998291015625,294.1499938964844,298.7246398925781,294.9500427246094,299.4639892578125,298.7391052246094,286.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684854980558,2.55669370119449e-08,0.001168459886685,-0.0659063681960105,0.0,0.0,0.0,-0.0174873862415552,60.0,18.648681640625,0.0,-9.30905059703946e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001094641847885,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001152710028691,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,8.513897773809731e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001152710829046,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0005467954324558,285.0028076171875,294.1499938964844,298.716064453125,294.9499206542969,299.456298828125,298.730712890625,286.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663563782349,2.5317902441202026e-08,0.00116633111611,-0.0652579069137573,0.0,0.0,0.0,-0.0173639319837093,60.0,18.614717483520508,0.0,-9.275153445287289e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0001092162492568,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.000115009912406,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.494613575749099e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001150099924416,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0005455569480545,285.0073547363281,294.1499938964844,298.7074279785156,294.9498291015625,299.4485778808594,298.7223205566406,286.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163714681752,2.5008906945345192e-08,0.0011636896524578,-0.0644531920552253,0.0,0.0,0.0,-0.017210753634572,60.0,18.57504653930664,0.0,-9.233180975343205e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001089114084606,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0001146889044321,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,8.47090341267176e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0001146889771916,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0005440341774374,285.0119323730469,294.1499938964844,298.6987609863281,294.94976806640625,299.4408874511719,298.7138977050781,286.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160466694273,2.462900461353001e-08,0.0011604421306401,-0.0634636580944061,0.0,0.0,0.0,-0.0170224234461784,60.0,18.52851295471192,0.0,-9.1817064173938e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,0.0001085437179426,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0001143017143476,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,8.442305261269212e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0001143017871072,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0005421975511126,285.0164794921875,294.1499938964844,298.69000244140625,294.9496765136719,299.4331970214844,298.7054443359375,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565492022782,2.4170788037736202e-08,0.0011565249878913,-0.062269888818264,0.0,0.0,0.0,-0.0167952720075845,60.0,18.474170684814453,0.0,-9.119812460767208e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
