time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968080,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0001081093651009,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0001138443185482,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,8.408522262470797e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0001138443913077,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.000540027860552,285.02105712890625,294.1499938964844,298.68121337890625,294.9496459960937,299.4255065917969,298.697021484375,286.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519213439896,2.3629498357991e-08,0.0011518977116793,-0.0608593598008155,0.0,0.0,0.0,-0.0165269374847412,60.0,18.41128730773925,0.0,-9.04696619841161e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,0.0001076075641321,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001133158948505,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,8.369493298232555e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.000113315974886,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0005375212640501,285.0256042480469,294.1499938964844,298.6723327636719,294.9496154785156,299.4178771972656,298.6885986328125,286.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465747375041,2.3004167459816933e-08,0.0011465518036857,-0.0592293888330459,0.0,0.0,0.0,-0.0162169393151998,60.0,18.338848114013672,0.0,-8.963173314668894e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001070409489329,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0001127192226704,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,8.325422822963446e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001127192954299,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0005346909165382,285.0301818847656,294.1499938964844,298.6634216308594,294.9495849609375,299.4102478027344,298.68017578125,286.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405375553295,2.2298072721582685e-08,0.001140515320003,-0.057388350367546,0.0,0.0,0.0,-0.0158669054508209,60.0,18.257192611694336,0.0,-8.869025691637945e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001064143580151,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0001120593879022,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,8.276687731267884e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0001120594606618,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0005315609741955,285.03472900390625,294.1499938964844,298.6544494628906,294.9495849609375,299.40264892578125,298.6717529296875,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133861253038,2.151724665111488e-08,0.0011338398326188,-0.0553517863154411,0.0,0.0,0.0,-0.0154798217117786,60.0,18.16594886779785,0.0,-8.765491799067605e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001057369227055,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0001113460239139,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,8.223998156609014e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0001113460966735,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0005281770718283,285.0392761230469,294.1499938964844,298.6454162597656,294.9495849609375,299.39508056640625,298.66339111328125,286.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266432702541,2.067307569575405e-08,0.0011266226647421,-0.0531492531299591,0.0,0.0,0.0,-0.015061336569488,60.0,18.06627655029297,0.0,-8.654242122929645e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0001050168721121,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001105877672671,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,8.167993655661121e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001105878400267,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0005245802458375,285.0438232421875,294.1499938964844,298.6363220214844,294.9496459960937,299.3875427246094,298.6550598144531,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189710348844,1.9775805881749875e-08,0.0011189512442797,-0.0508073419332504,0.0,0.0,0.0,-0.0146165266633033,60.0,17.958404541015625,0.0,-8.536771645140109e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0001042671719915,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001097983040381,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,8.109683403745294e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0001097983695217,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0005208353395573,285.04833984375,294.1499938964844,298.6271667480469,294.9496765136719,299.38006591796875,298.6467590332031,286.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109828483313,1.8841607385411407e-08,0.0011109641054645,-0.0483681745827198,0.0,0.0,0.0,-0.0141534097492694,60.0,17.84441375732422,0.0,-8.415318575316635e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0001034982851706,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0001089886354748,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,8.049881580518559e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001089887009584,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0005169946234673,285.0528564453125,294.1499938964844,298.61798095703125,294.9497375488281,299.3725891113281,298.6385192871094,286.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102790236473,1.7883513336869328e-08,0.0011027724249288,-0.0458657369017601,0.0,0.0,0.0,-0.0136784454807639,60.0,17.725139617919922,0.0,-8.291661401926832e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001027225080179,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001081716982298,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,7.989542791619897e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001081717637134,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.000513119448442,285.0573425292969,294.1499938964844,298.60870361328125,294.9498291015625,299.3651733398437,298.6303405761719,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6916832379365587e-08,0.0010945071699097,-0.0433400124311447,0.0,0.0,0.0,-0.0131992241367697,60.0,17.6024112701416,0.0,-8.167822329596677e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0001019504561554,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.000107358690002,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,7.92949358583428e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001073587554856,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0005092628998681,285.06182861328125,294.1499938964844,298.5993957519531,294.9499206542969,299.3578186035156,298.6221923828125,286.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862975614145,1.5954814358565272e-08,0.0010862816125154,-0.0408256612718105,0.0,0.0,0.0,-0.0127223134040832,60.0,17.477825164794922,0.0,-8.04550452926378e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0001011921631288,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001065601682057,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,7.87051540100947e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0001065602409653,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,0.0005054750945419,285.0662841796875,294.1499938964844,298.59002685546875,294.9500427246094,299.3504638671875,298.6141357421875,286.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782175231724,1.5009945286692528e-08,0.0010782025055959,-0.038355391472578,0.0,0.0,0.0,-0.0122539037838578,60.0,17.35297203063965,0.0,-7.9262648000622e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001004554869723,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001057844201568,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,7.813217962393537e-05,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001057844856404,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0005017952644266,285.0707092285156,294.1499938964844,298.5805969238281,294.9501647949219,299.3431396484375,298.60614013671875,286.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703678708523,1.4092024436251904e-08,0.0010703537845984,-0.0359549112617969,0.0,0.0,0.0,-0.0117988521233201,60.0,17.2290096282959,0.0,-7.811276248048672e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.974822751246391e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001050396385835,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,7.758208812447265e-05,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001050397040671,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004982623504474,285.0751342773437,294.1499938964844,298.5711364746094,294.9503173828125,299.3358764648437,298.59820556640625,286.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628316085785,1.3210760485549145e-08,0.0010628183372318,-0.0336497202515602,0.0,0.0,0.0,-0.0113619724288582,60.0,17.107431411743164,0.0,-7.701670057258525e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.907485218718648e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001043305455823,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.70583501434885e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001043306110659,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0004948987043462,285.0795593261719,294.1499938964844,298.56158447265625,294.95050048828125,299.32861328125,298.5903625488281,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556563502177,1.2371733859595224e-08,0.0010556440101936,-0.0314545184373855,0.0,0.0,0.0,-0.0109460316598415,60.0,16.989267349243164,0.0,-7.598035267619707e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,9.843989391811192e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001036618996295,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.65644945204258e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001036619651131,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,0.000491726968903,285.0839538574219,294.1499938964844,298.552001953125,294.95068359375,299.3214111328125,298.58258056640625,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488904081285,1.1580569392322104e-08,0.0010488788830116,-0.0293841324746608,0.0,0.0,0.0,-0.0105538172647356,60.0,16.875093460083008,0.0,-7.500955234718276e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.784567373571916e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.0001030361672746,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,7.610231841681525e-05,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0001030362254823,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0004887587274424,285.0883178710937,294.1499938964844,298.5423583984375,294.9508972167969,299.314208984375,298.57489013671875,286.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425585787743,1.0840177644411142e-08,0.0010425477521494,-0.0274462755769491,0.0,0.0,0.0,-0.0101867727935314,60.0,16.76591682434082,0.0,-7.410669411456183e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,9.72935085883364e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0001024547018459,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.567285501863807e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001024547673296,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.00048600055743,285.0927124023437,294.1499938964844,298.5326538085937,294.9511108398437,299.3070068359375,298.5672302246094,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366747155785,1.0152181317835133e-08,0.0010366645874455,-0.0256452839821577,0.0,0.0,0.0,-0.0098457038402557,60.0,16.661977767944336,0.0,-7.32726306296172e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.67836458585225e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001019177943817,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,7.527629350079224e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0001019178525893,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0004834536812268,285.0970764160156,294.1499938964844,298.5229187011719,294.95135498046875,299.29986572265625,298.5596618652344,286.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312417289242,9.516901933181998e-09,0.0010312321828678,-0.0239820703864097,0.0,0.0,0.0,-0.0095307668671011,60.0,16.563880920410156,0.0,-7.250665845504045e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.6315547125414e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001014248628052,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,7.491221185773611e-05,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001014249210129,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.000481115450384,285.1014099121094,294.1499938964844,298.5130920410156,294.9515991210937,299.2926940917969,298.5521545410156,286.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262536816298,8.933660922139097e-09,0.0010262447176501,-0.0224549230188131,0.0,0.0,0.0,-0.009241628460586,60.0,16.47154426574707,0.0,-7.180697281228279e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.588803368387744e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001009746774798,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.457970787072554e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,0.0001009747356874,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004789799568243,285.10577392578125,294.1499938964844,298.50323486328125,294.9518737792969,299.2855529785156,298.5447082519531,286.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216981172561,8.40099545484918e-09,0.0010216897353529,-0.0210600700229406,0.0,0.0,0.0,-0.0089775621891021,60.0,16.38501739501953,0.0,-7.11709162715124e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.549943933961912e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001005654703476,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,7.427746459143236e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001005655285553,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004770388477481,285.110107421875,294.1499938964844,298.49334716796875,294.9521789550781,299.2784118652344,298.5373229980469,286.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175573406741,7.916820088382792e-09,0.0010175494244322,-0.0197920873761177,0.0,0.0,0.0,-0.0087375352159142,60.0,16.304031372070312,0.0,-7.059521323071749e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.51481852098368e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.0001001955824904,299.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.4004266934935e-05,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.000100195640698,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004752842651214,285.11444091796875,294.1499938964844,298.4833679199219,294.9524841308594,299.2712707519531,298.52996826171875,286.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138142388314,7.479168395718716e-09,0.0010138067882508,-0.0186458621174097,0.0,0.0,0.0,-0.0085205715149641,60.0,16.22890853881836,0.0,-7.007684388327108e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.483721805736424e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.986811346607284e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,7.376239955192432e-05,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.986817167373374e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004737309063784,285.1188049316406,294.1499938964844,298.4733581542969,294.9527893066406,299.2641296386719,298.52264404296875,286.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105004766955,7.091708553730314e-09,0.0010104933753609,-0.0176310297101736,0.0,0.0,0.0,-0.0083284890279173,60.0,16.159181594848633,0.0,-6.96195172622538e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.457278792979196e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.95896552922204e-05,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,7.35567300580442e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.958971349988131e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0004724100290331,285.1231384277344,294.1499938964844,298.4632873535156,294.9531555175781,299.2569885253906,298.51531982421875,286.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076825274154,6.762234772139664e-09,0.0010076757753267,-0.0167680345475673,0.0,0.0,0.0,-0.0081651536747813,60.0,16.095611572265625,0.0,-6.923180251305895e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.43583727348596e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.936387505149467e-05,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.338996510952711e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.9363925983198e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0004713390080723,285.1274719238281,294.1499938964844,298.45318603515625,294.9535217285156,299.2498474121094,298.5079650878906,286.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.495084470259371e-09,0.0010053910082206,-0.0160682536661624,0.0,0.0,0.0,-0.0080327140167355,60.0,16.038429260253906,0.0,-6.891822579291329e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.419447451364248e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.919128206092864e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.326249033212662e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.919133299263194e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004705202882178,285.1318054199219,294.1499938964844,298.4430236816406,294.9538879394531,299.24267578125,298.50054931640625,286.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290866494396141e-09,0.0010036444291472,-0.0155333057045936,0.0,0.0,0.0,-0.0079314727336168,60.0,15.98850917816162,0.0,-6.867900026463758e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.407923062099144e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.906991908792406e-05,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.317285053431988e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.906997729558498e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004699446435552,285.1361694335937,294.1499938964844,298.43280029296875,294.95428466796875,299.2355041503906,298.49298095703125,286.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002422417514,6.147268472034284e-09,0.0010024162475019,-0.0151571426540613,0.0,0.0,0.0,-0.0078602833673357,60.0,15.945392608642578,0.0,-6.851102796190389e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.400947601534426e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.899646829580888e-05,299.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,7.311860099434853e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.89965265034698e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,0.0004695962124969,285.1405334472656,294.1499938964844,298.4225158691406,294.9547119140625,299.2283020019531,298.4852905273437,286.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016787564381,6.06034955552559e-09,0.0010016727028414,-0.0149294519796967,0.0,0.0,0.0,-0.0078171920031309,60.0,15.90959930419922,0.0,-6.840946298325434e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.398059046361595e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.896604751702398e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.309612556127831e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.896609844872728e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004694518866017,285.1448974609375,294.1499938964844,298.4122009277344,294.9551696777344,299.2210693359375,298.4773254394531,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024339693766478e-09,0.0010013645514845,-0.014835120178759,0.0,0.0,0.0,-0.0077993394806981,60.0,15.880459785461426,0.0,-6.83674059587247e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.398747351951896e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.897330164676532e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.310148066608235e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.897335257846862e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004694863164331,285.1492919921875,294.1499938964844,298.4018249511719,294.9555969238281,299.2138061523437,298.4691162109375,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014435974881,6.0329075068921165e-09,0.0010014375438913,-0.0148575650528073,0.0,0.0,0.0,-0.007803585845977,60.0,15.857441902160645,0.0,-6.83774104004442e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.402464638696983e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.9012439022772e-05,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.313039532164112e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.901248995447531e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004696719697676,285.1536865234375,294.1499938964844,298.39141845703125,294.9560852050781,299.2065124511719,298.46063232421875,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018394095823,6.079203807018985e-09,0.0010018333559855,-0.0149788428097963,0.0,0.0,0.0,-0.007826535962522,60.0,15.839728355407717,0.0,-6.84314898080629e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.40869576879777e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.907806088449432e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.317886047530919e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.907811181619763e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004699832643382,285.1581115722656,294.1499938964844,298.3809509277344,294.9565734863281,299.19921875,298.4518127441406,286.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002503093332,6.156830600900776e-09,0.0010024969233199,-0.0151821933686733,0.0,0.0,0.0,-0.0078650182113051,60.0,15.82715129852295,0.0,-6.852221190456477e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.416767716174944e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.916306589730084e-05,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.324163743760437e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.916311682900414e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004703864688053,285.1625366210937,294.1499938964844,298.37042236328125,294.95709228515625,299.1918640136719,298.4426574707031,286.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003362936899,6.257386608865545e-09,0.001003356766887,-0.0154456049203872,0.0,0.0,0.0,-0.007914868183434,60.0,15.818471908569336,0.0,-6.863982093818778e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.425521420780568e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.925524500431492e-05,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.33097258489579e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.925529593601824e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004708237247541,285.1669616699219,294.1499938964844,298.3598327636719,294.9576110839844,299.1844787597656,298.4331359863281,286.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042955400422,6.366434046611857e-09,0.0010042892536148,-0.0157312583178281,0.0,0.0,0.0,-0.0079689277336001,60.0,15.813151359558104,0.0,-6.876747704609444e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.433858940610662e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.934304398484528e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.33745691832155e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.934309491654858e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004712402296718,285.1714172363281,294.1499938964844,298.3492126464844,294.95819091796875,299.17706298828125,298.42333984375,286.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005183905363,6.470302515992898e-09,0.001005177386105,-0.0160033404827117,0.0,0.0,0.0,-0.008020419627428,60.0,15.809328079223633,0.0,-6.888917880587543e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.441294241696596e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.94213332887739e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.343239849433303e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.94213842204772e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004716115945484,285.1759033203125,294.1499938964844,298.33856201171875,294.958740234375,299.1695861816406,298.41326904296875,286.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.5629186529747585e-09,0.0010059694759547,-0.0162459444254636,0.0,0.0,0.0,-0.0080663338303565,60.0,15.8060884475708,0.0,-6.899778526303636e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.447649790672584e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.948826482286675e-05,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.348183135036379e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.948831575457008e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004719290882349,285.1803894042969,294.1499938964844,298.3278503417969,294.9593505859375,299.162109375,298.40301513671875,286.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.642095318198926e-09,0.0010066465474665,-0.0164533425122499,0.0,0.0,0.0,-0.0081055853515863,60.0,15.802470207214355,0.0,-6.90907029365917e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.4529619673267e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.95442023850046e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.352314423769712e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.954425331670792e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004721944278571,285.1849060058594,294.1499938964844,298.31707763671875,294.9599304199219,299.15460205078125,298.3925476074219,286.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072191944345,6.708262834109746e-09,0.0010072124423459,-0.0166266616433858,0.0,0.0,0.0,-0.0081383883953094,60.0,15.798095703125,0.0,-6.91683936793197e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.457369742449372e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.95906229945831e-05,299.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.355742854997516e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.95906739262864e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004724146565422,285.1894226074219,294.1499938964844,298.3062744140625,294.9605712890625,299.14703369140625,298.3819274902344,286.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,6.763174464907706e-09,0.0010076820617541,-0.0167704969644546,0.0,0.0,0.0,-0.0081656100228428,60.0,15.79283046722412,0.0,-6.923291095972672e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
