time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970420,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.461065928917378e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.962954209186135e-05,299.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.35861758585088e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.962959302356468e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0004725992621388,285.1939697265625,294.1499938964844,298.29541015625,294.9612121582031,299.1394348144531,298.3712158203125,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809206531954715e-09,0.0010080756619572,-0.0168910715728998,0.0,0.0,0.0,-0.0081884311512112,60.0,15.786725044250488,0.0,-6.92870116836275e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.464255708735436e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.966313518816604e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.361098687397316e-05,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.966318611986936e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0004727586347144,285.1985168457031,294.1499938964844,298.28448486328125,294.9618835449219,299.1318359375,298.36041259765625,286.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084223467856,6.848943190362888e-09,0.0010084154782816,-0.0169951561838388,0.0,0.0,0.0,-0.0082081295549869,60.0,15.779951095581056,0.0,-6.933373697393108e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.46714571909979e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.969356324290855e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.363346230704337e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.969361417461188e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004729029606096,285.2030639648437,294.1499938964844,298.2735290527344,294.96258544921875,299.1241760253906,298.3495178222656,286.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087301488965,6.8849321799291374e-09,0.0010087232803925,-0.0170894227921962,0.0,0.0,0.0,-0.0082259718328714,60.0,15.772679328918455,0.0,-6.937606400470031e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.46992586250417e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.972284169634804e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.365508645307273e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.972289262805134e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004730418440885,285.2076416015625,294.1499938964844,298.2625427246094,294.9632873535156,299.1164855957031,298.33856201171875,286.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090263094753,6.919556483353517e-09,0.0010090193245559,-0.0171801149845123,0.0,0.0,0.0,-0.0082431361079216,60.0,15.765182495117188,0.0,-6.941679941974145e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.472774399910122e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.975284046959132e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.36772344680503e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.975289140129462e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004731841327156,285.21221923828125,294.1499938964844,298.2514953613281,294.9639892578125,299.1087646484375,298.3275451660156,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093296878039,6.955034326239229e-09,0.0010093227028846,-0.0172730442136526,0.0,0.0,0.0,-0.0082607241347432,60.0,15.757689476013184,0.0,-6.94585509108947e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.475857950747012e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.978531306842342e-05,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.370122330030426e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.978536400012672e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004733381792902,285.2168273925781,294.1499938964844,298.2403869628906,294.9647521972656,299.1010131835937,298.31646728515625,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096580954268,6.9934444901775805e-09,0.0010096511105075,-0.017373651266098,0.0,0.0,0.0,-0.0082797650247812,60.0,15.750420570373535,0.0,-6.950376985059847e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.479320578975604e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.98217728920281e-05,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.372815161943436e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.98218238237314e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004735111433546,285.221435546875,294.1499938964844,298.229248046875,294.96551513671875,299.0932312011719,298.3052978515625,286.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036572657881379e-09,0.001010019914247,-0.0174866169691085,0.0,0.0,0.0,-0.0083011463284492,60.0,15.743606567382812,0.0,-6.95545594453506e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.48332090047188e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.986390068661422e-05,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.37592636141926e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.986395161831751e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004737109702546,285.22607421875,294.1499938964844,298.21807861328125,294.96630859375,299.0854187011719,298.2940673828125,286.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.086400799494186e-09,0.0010104458779096,-0.01761713065207,0.0,0.0,0.0,-0.0083258477970957,60.0,15.737428665161133,0.0,-6.96132644861791e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.487991337664424e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.991307888412848e-05,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.379559247056022e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.991312981583178e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004739442665595,285.230712890625,294.1499938964844,298.20684814453125,294.96710205078125,299.0775756835937,298.2827453613281,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109504219144,7.144575597806124e-09,0.0010109433205798,-0.0177695043385028,0.0,0.0,0.0,-0.0083546871319413,60.0,15.732138633728027,0.0,-6.968183186017995e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.493481047684328e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.997088636737315e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.383828778984025e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.997093729907648e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004742184828501,285.2353820800781,294.1499938964844,298.195556640625,294.9679260253906,299.0696716308594,298.27130126953125,286.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115352924913,7.212960007052516e-09,0.0010115280747413,-0.017948618158698,0.0,0.0,0.0,-0.0083885882049798,60.0,15.7279052734375,0.0,-6.976247135526138e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.499931911705062e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.0001000388219836,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.388846279354766e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001000388729153,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004745407495647,285.24005126953125,294.1499938964844,298.1842346191406,294.9687805175781,299.061767578125,298.2597961425781,286.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012222492136,7.293322834556193e-09,0.0010122151579707,-0.0181591063737869,0.0,0.0,0.0,-0.0084284264594316,60.0,15.724903106689451,0.0,-6.985730038877591e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.507501818006858e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001001185373752,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.394733256660402e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001001185810309,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.00047491886653,285.2447204589844,294.1499938964844,298.1728820800781,294.9696350097656,299.0538024902344,298.2481384277344,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028784655,7.3876229578218044e-09,0.0010130214504897,-0.0184060949832201,0.0,0.0,0.0,-0.008475175127387,60.0,15.723288536071776,0.0,-6.996865664632423e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.516340651316568e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.000100211611425,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.401608309010044e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001002116623567,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.000475360371638,285.2494201660156,294.1499938964844,298.1614685058594,294.97052001953125,299.0458068847656,298.2363586425781,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139703517779,7.497734877404127e-09,0.0010139629011973,-0.0186944939196109,0.0,0.0,0.0,-0.0085297618061304,60.0,15.72339916229248,0.0,-7.009879965380605e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.526641952106728e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.000100320095953,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.409620593534783e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001003201396088,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004758749564643,285.2541198730469,294.1499938964844,298.1499938964844,294.971435546875,299.03778076171875,298.2244567871094,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150677990168,7.626071329980277e-09,0.0010150602320209,-0.0190306175500154,0.0,0.0,0.0,-0.0085933832451701,60.0,15.72529411315918,0.0,-7.025063553101063e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.53882044996135e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.000100448334706,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.419092435156927e-05,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001004483856377,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004764833138324,285.25885009765625,294.1499938964844,298.1338806152344,294.9693298339844,299.0296630859375,298.2120056152344,286.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777791743990292e-09,0.001016357447952,-0.019427977502346,0.0,0.0,0.0,-0.008668596856296,60.0,15.728158950805664,0.0,-7.043034599973907e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.553274139761923e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001006005477393,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.430334517266601e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.000100600591395,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004772053216584,285.2636108398437,294.1499938964844,298.1086730957031,294.9613952636719,299.0214538574219,298.1979675292969,286.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179050732403,7.957865477692394e-09,0.0010178970405831,-0.0198995862156152,0.0,0.0,0.0,-0.0087578669190406,60.0,15.728262901306152,0.0,-7.064393514610856e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.570073598297312e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001007774480967,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.443400681950152e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001007774990284,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0004780444724019,285.26837158203125,294.1499938964844,298.07470703125,294.94775390625,299.01300048828125,298.1811218261719,286.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196947259828,8.16716028140263e-09,0.0010196865769103,-0.0204477049410343,0.0,0.0,0.0,-0.0088616218417882,60.0,15.723098754882812,0.0,-7.089258957648782e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.589300316292793e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0001009799161693,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.458354230038822e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.000100979967101,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.000479004898807,285.2731628417969,294.1499938964844,298.03228759765625,294.9286193847656,299.0043029785156,298.1603698730469,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217431699857,8.406700224838914e-09,0.0010217346716672,-0.0210750121623277,0.0,0.0,0.0,-0.0089803710579872,60.0,15.711689949035645,0.0,-7.117771616549362e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.611042332835495e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001012088687275,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.475265010725707e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001012089123832,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0004800909373443,285.2779846191406,294.1499938964844,297.98175048828125,294.9041748046875,298.99517822265625,298.1341857910156,286.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240594856441,8.6775742147438e-09,0.0010240507544949,-0.021784346550703,0.0,0.0,0.0,-0.0091146547347307,60.0,15.693103790283203,0.0,-7.150082836915318e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.635385504225268e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0001014652152662,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.494198507629335e-05,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001014652661979,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0004813069535885,285.2828063964844,294.1499938964844,297.92340087890625,294.8746337890625,298.9856262207031,298.10223388671875,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266529861837,8.980865828789321e-09,0.0010266440222039,-0.0225785356014966,0.0,0.0,0.0,-0.0092650083824992,60.0,15.668192863464355,0.0,-7.186348227605778e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.66242514550686e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001017499598674,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,7.515229663113132e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001017500035231,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0004826576623599,285.28765869140625,294.1499938964844,297.85760498046875,294.84014892578125,298.9755554199219,298.06365966796875,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295337997376,9.317752791559997e-09,0.0010295244865119,-0.0234606452286243,0.0,0.0,0.0,-0.0094320168718695,60.0,15.6370267868042,0.0,-7.226736897791852e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.692250023363158e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001020640265778,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.53842614358291e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001020640702336,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004841474583372,285.29254150390625,294.1499938964844,297.7846069335937,294.8009338378906,298.9649658203125,298.01837158203125,286.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.68933555611784e-09,0.0010327016934752,-0.0244335401803255,0.0,0.0,0.0,-0.0096162250265479,60.0,15.60016918182373,0.0,-7.27141724610192e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.724946721689776e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.000102408339444,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.563857070636004e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0001024083830998,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004857807361986,285.29742431640625,294.1499938964844,297.70477294921875,294.7571105957031,298.9536437988281,297.96466064453125,286.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361949680373,1.0096710134632758e-08,0.0010361848399043,-0.0255000684410333,0.0,0.0,0.0,-0.0098181767389178,60.0,15.557013511657717,0.0,-7.320559092249823e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.760577086126432e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001027835460263,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.591569737996906e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.000102783589682,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0004875605227425,285.3023681640625,294.1499938964844,297.6184387207031,294.7089233398437,298.94171142578125,297.9033508300781,286.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540630590583078e-08,0.0010399805614724,-0.026662178337574,0.0,0.0,0.0,-0.0100382454693317,60.0,15.508792877197266,0.0,-7.374298149898095e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.79919423116371e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0001031901992973,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.621604891028255e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001031902429531,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004894895246252,285.3073425292969,294.1499938964844,297.52587890625,294.6565246582031,298.928955078125,297.8333740234375,286.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441053891554,1.1021769275032511e-08,0.0010440944461151,-0.0279215984046459,0.0,0.0,0.0,-0.0102767655625939,60.0,15.455155372619627,0.0,-7.432763737824646e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.840806160354988e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001036283938447,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,7.653969805687666e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001036284375004,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004915681201964,285.31231689453125,294.1499938964844,297.4274597167969,294.60009765625,298.9154357910156,297.75506591796875,286.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485389502719,1.1540225663964064e-08,0.001048527425155,-0.0292785558849573,0.0,0.0,0.0,-0.0105337854474782,60.0,15.396690368652344,0.0,-7.49602264704663e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.885377949103712e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001040977585944,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.688636833336204e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001040978022501,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.000493794621434,285.3173522949219,294.1499938964844,297.3234558105469,294.5398254394531,298.9010009765625,297.6676330566406,286.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532877640798,1.2095567214487346e-08,0.0010532756568863,-0.0307318735867738,0.0,0.0,0.0,-0.01080908998847,60.0,15.333207130432127,0.0,-7.564078430277733e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.934199624694884e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001046118777594,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.726609328528866e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0001046119214151,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0004962333478033,285.3224182128906,294.1499938964844,297.2142028808594,294.47589111328125,298.8856506347656,297.57196044921875,286.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584893170744,1.2703859297857889e-08,0.0010584766278043,-0.0323235429823398,0.0,0.0,0.0,-0.0111106438562273,60.0,15.265710830688477,0.0,-7.638976029511468e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.988537931349128e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001051840808941,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,7.768872455926612e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0001051841245498,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004989476292394,285.3275146484375,294.1499938964844,297.1000366210937,294.40850830078125,298.8692626953125,297.4670104980469,286.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642786510288,1.3380885732772184e-08,0.0010642652632668,-0.0340947806835174,0.0,0.0,0.0,-0.0114462720230221,60.0,15.195123672485352,0.0,-7.722769623796921e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001004350997391,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0001057629633578,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,7.811628165654838e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001057630070135,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0005016936338506,285.3326416015625,294.1499938964844,296.98126220703125,294.3378295898437,298.8518371582031,297.3543395996094,286.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701359715312,1.4065822284692333e-08,0.0010701218852773,-0.035886388272047,0.0,0.0,0.0,-0.0117858229205012,60.0,15.1214017868042,0.0,-7.808007751464174e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001009495099424,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001063046656781,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.851637928979471e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0001063047093339,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0005042632110416,285.3377990722656,294.1499938964844,296.8581848144531,294.2640380859375,298.8333435058594,297.2345275878906,286.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756172705441,1.4706764694949472e-08,0.0010756024857982,-0.0375626124441623,0.0,0.0,0.0,-0.012103565968573,60.0,15.040800094604492,0.0,-7.888193209737437e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001014276786008,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001068081983248,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.88882898632437e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0001068082419806,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0005066517624072,285.343017578125,294.1499938964844,296.7311706542969,294.1873779296875,298.81378173828125,297.10894775390625,286.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807121871039,1.5302548561635376e-08,0.0010806968202814,-0.0391204580664634,0.0,0.0,0.0,-0.0123989209532737,60.0,14.95089340209961,0.0,-7.96309649331306e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0001018571929307,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001072605009539,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.922235818114132e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0001072605446097,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0005087972967885,285.3482666015625,294.1499938964844,296.6004943847656,294.10797119140625,298.7930603027344,296.9779357910156,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852890554815,1.5837720468425687e-08,0.0010852732229977,-0.0405195765197277,0.0,0.0,0.0,-0.0126642286777496,60.0,14.849946022033691,0.0,-8.03068047616762e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001022203578031,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001076429252861,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,7.950481813168153e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001076429689419,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0005106113385409,285.353515625,294.1499938964844,296.46649169921875,294.02606201171875,298.77117919921875,296.84307861328125,286.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891588171944,1.6290211846126113e-08,0.0010891425190493,-0.0417023561894893,0.0,0.0,0.0,-0.012888547964394,60.0,14.737054824829102,0.0,-8.088045433396476e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001025500168907,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001079900757758,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.976121560204774e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001079901194316,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0005122580914758,285.3588256835937,294.1499938964844,296.3294677734375,293.9418334960937,298.748046875,296.70458984375,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926711838692,1.6700960614457472e-08,0.0010926545364782,-0.042775884270668,0.0,0.0,0.0,-0.0130921732634305,60.0,14.611212730407717,0.0,-8.140295904013328e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.00010288831254,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001083463212125,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,8.002433605724946e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001083463648683,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0005139479762874,285.3641357421875,294.1499938964844,296.1897888183594,293.85546875,298.72381591796875,296.5632629394531,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962756350636,1.7122479434306115e-08,0.0010962585220113,-0.043877400457859,0.0,0.0,0.0,-0.0133011359721422,60.0,14.477194786071776,0.0,-8.19409038399499e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001031985666486,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001086730262613,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,8.026564319152385e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001086730699171,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0005154976970516,285.3695068359375,294.1499938964844,296.0477294921875,293.7672119140625,298.6983337402344,296.4190673828125,286.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995814809575,1.7509044880625882e-08,0.0010995640186592,-0.044887438416481,0.0,0.0,0.0,-0.0134927732869982,60.0,14.335411071777344,0.0,-8.24357968554068e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0001034605375025,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001089488941943,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,8.046939910855144e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.00010894893785,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0005168063216842,285.3748779296875,294.1499938964844,295.90362548828125,293.67724609375,298.6716613769531,296.27276611328125,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023731203749,1.783546110800671e-08,0.0011023551924154,-0.0457402132451534,0.0,0.0,0.0,-0.0136545924469828,60.0,14.185501098632812,0.0,-8.285484653924868e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001036666726577,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001091659651137,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.062972483457997e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001091660087695,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0005178360152058,285.3802795410156,294.1499938964844,295.7577819824219,293.58575439453125,298.6437072753906,296.124755859375,286.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045697610825,1.809230276705876e-08,0.0011045516002923,-0.0464111492037773,0.0,0.0,0.0,-0.0137819200754165,60.0,14.026026725769045,0.0,-8.31853199656507e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
