time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972760,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001038094123941,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001093162791221,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,8.07407486718148e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001093163227778,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,0.000518549059052,285.3857116699219,294.1499938964844,295.6105651855469,293.4930114746094,298.6145324707031,295.9757080078125,286.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060909600928,1.8270151613819507e-08,0.0011060726828873,-0.0468757040798664,0.0,0.0,0.0,-0.0138700893148779,60.0,13.857029914855955,0.0,-8.341454105220691e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.000103882390249,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001093931277864,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,8.079750114120543e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001093931714422,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0005189135554246,285.3911437988281,294.1499938964844,295.46221923828125,293.399169921875,298.58416748046875,295.826171875,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068687308579,1.8361063780503173e-08,0.0011068504536524,-0.0471131615340709,0.0,0.0,0.0,-0.0139151606708765,60.0,13.67819118499756,0.0,-8.353183744702619e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001038809132296,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001093915707315,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,8.079635153990239e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001093916143872,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0005189061630517,285.3965759277344,294.1499938964844,295.3131408691406,293.30450439453125,298.5527038574219,295.6766357421875,286.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068533640354,1.835920926396284e-08,0.0011068350868299,-0.0471083186566829,0.0,0.0,0.0,-0.0139142433181405,60.0,13.4899263381958,-0.0,-8.352944291800669e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001038025584421,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001093090686481,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,8.07354153948836e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0001093091050279,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0005185148329474,285.40203857421875,294.1499938964844,295.16357421875,293.2091979980469,298.52001953125,295.5275573730469,286.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060190154239,1.8261571810285204e-08,0.0011060007382184,-0.0468532890081405,0.0,0.0,0.0,-0.0138658424839377,60.0,13.291447639465332,-0.0,-8.340347079638377e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001036469184327,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001091451631509,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,8.061435801209882e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001091452068067,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0005177373532205,285.407470703125,294.1499938964844,295.013916015625,293.11346435546875,298.4862976074219,295.3793029785156,286.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043609119951,1.806761851241845e-08,0.0011043428676202,-0.0463466718792915,0.0,0.0,0.0,-0.0137696955353021,60.0,13.084305763244627,-0.0,-8.31535302836528e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001034160377457,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001089020370272,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,8.043478010222316e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.000108902080683,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0005165840848349,285.4129333496094,294.1499938964844,294.86444091796875,293.017578125,298.451416015625,295.2323608398437,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019012890756,1.7779919758709184e-08,0.0011018834775313,-0.045595109462738,0.0,0.0,0.0,-0.0136270737275481,60.0,12.868188858032228,-0.0,-8.278346541601422e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001031149149639,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001085849435185,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,8.020057430258021e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0001085849871742,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0005150798824615,285.4183959960937,294.1499938964844,294.7154541015625,292.9217529296875,298.41558837890625,295.0870056152344,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986931156367,1.7404698127165833e-08,0.0010986757697537,-0.0446148067712783,0.0,0.0,0.0,-0.0134410643950104,60.0,12.6450777053833,-0.0,-8.230205850168204e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.00010274995293,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001082006201613,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.991671736817807e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001082006638171,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0005132568767294,285.423828125,294.1499938964844,294.5673217773437,292.8262023925781,298.3786926269531,294.9437255859375,286.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948047274723,1.694993478906781e-08,0.0010947877308353,-0.0434265173971653,0.0,0.0,0.0,-0.013215621933341,60.0,12.415109634399414,-0.0,-8.17204792724624e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001023278091452,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000107756080979,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,7.958838250488043e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001077561173588,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0005111481295898,285.4292297363281,294.1499938964844,294.4203186035156,292.7311706542969,298.3409118652344,294.8026123046875,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903070215135,1.642391467271409e-08,0.0010902904905378,-0.0420518107712268,0.0,0.0,0.0,-0.0129548544064164,60.0,12.180654525756836,-0.0,-8.1050345102085e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001018536495394,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001072567683877,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,7.921958604129031e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001072568120434,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,0.0005087796016596,285.4346618652344,294.1499938964844,294.2748107910156,292.6369323730469,298.30224609375,294.6642150878906,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852550622075,1.5833094835215892e-08,0.0010852392297238,-0.0405074767768383,0.0,0.0,0.0,-0.0126619637012481,60.0,11.942248344421388,-0.0,-8.030094278410618e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0001013366563711,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001067123521352,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.881748024374247e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.000106712388515,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0005061971605755,285.4400329589844,294.1499938964844,294.1310729980469,292.543701171875,298.2627258300781,294.5286865234375,286.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797465220093,1.5188904356477906e-08,0.0010797313880175,-0.0388233177363872,0.0,0.0,0.0,-0.0123426131904125,60.0,11.701543807983398,-0.0,-7.948780478272965e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001007912142085,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001061379807651,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.839324825908989e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001061380171449,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0005034725763835,285.4454040527344,294.1499938964844,293.9894714355469,292.45172119140625,298.22247314453125,294.396240234375,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739349527284,1.4509276446972308e-08,0.0010739204008132,-0.0370461568236351,0.0,0.0,0.0,-0.0120056951418519,60.0,11.460052490234377,-0.0,-7.863441453537234e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001002316421363,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001055487155099,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,7.795802230248228e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001055487591656,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0005006773862987,285.4507751464844,294.1499938964844,293.85028076171875,292.3612365722656,298.1814880371094,294.2672424316406,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679726256057,1.3812038623939316e-08,0.0010679587721824,-0.0352225936949253,0.0,0.0,0.0,-0.0116600468754768,60.0,11.219481468200684,-0.0,-7.77637012561172e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.966909419745208e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001049563288688,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.752048986731097e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001049563652486,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004978673532605,285.4560852050781,294.1499938964844,293.7138366699219,292.27252197265625,298.13983154296875,294.1418151855469,286.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619785171002,1.3111103314145112e-08,0.0010619654785841,-0.0333890058100223,0.0,0.0,0.0,-0.0113125648349523,60.0,10.981332778930664,-0.0,-7.68932366668196e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.911519737215713e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001043730444507,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,7.708967314101756e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001043730808305,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0004951005103066,285.4613952636719,294.1499938964844,293.5804748535156,292.1858215332031,298.0975036621094,294.02001953125,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560766095295,1.2420946049473969e-08,0.0010560641530901,-0.0315832905471324,0.0,0.0,0.0,-0.0109704248607158,60.0,10.747260093688965,-0.0,-7.604094776070269e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.85814695013687e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001038110058289,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.667455793125555e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,0.0001038110494846,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0004924344248138,285.4666748046875,294.1499938964844,293.4504699707031,292.1014099121094,298.0545654296875,293.9020080566406,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503894882276,1.1755934004042956e-08,0.0010503777302801,-0.0298430752009153,0.0,0.0,0.0,-0.010640749707818,60.0,10.518732070922852,-0.0,-7.522420020222853e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,9.807918104343116e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001032820728141,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,7.628388266311958e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0001032821091939,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0004899253835901,285.4719543457031,294.1499938964844,293.32421875,292.0195007324219,298.0110778808594,293.78765869140625,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450372938066,1.113008885056388e-08,0.0010450261179357,-0.0282051116228103,0.0,0.0,0.0,-0.0103304916992783,60.0,10.297064781188965,-0.0,-7.445957095342237e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.761867841007188e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0001027971447911,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.592571637360379e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001027971811708,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0004876251041423,285.4771728515625,294.1499938964844,293.20196533203125,291.9403991699219,297.967041015625,293.6769714355469,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401302715763,1.055631937418866e-08,0.001040119677782,-0.0267032403498888,0.0,0.0,0.0,-0.0100460480898618,60.0,10.083538055419922,-0.0,-7.376200272801725e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.720836533233523e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001023650620481,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.560657832073048e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001023650984279,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,0.00048557552509,285.482421875,294.1499938964844,293.0840759277344,291.8643493652344,297.9224853515625,293.5697326660156,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357579449191,1.004507943491717e-08,0.0010357479332014,-0.0253648962825536,0.0,0.0,0.0,-0.0097926035523414,60.0,9.879217147827148,-0.0,-7.314321237572585e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.685454278951512e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001019924675347,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,7.533138705184683e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0001019925039145,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004838080785702,285.48760986328125,294.1499938964844,292.9708557128906,291.7915954589844,297.8774719238281,293.4657287597656,286.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319874854758,9.604225859050077e-09,0.0010319778230041,-0.0242107026278972,0.0,0.0,0.0,-0.0095740519464015,60.0,9.685032844543455,-0.0,-7.261171219852258e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.656035399530084e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,0.0001016826790873,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,7.510257273679599e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.0001016827154671,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0004823385970667,285.4928283691406,294.1499938964844,292.86260986328125,291.7224426269531,297.8320007324219,293.3646545410156,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288525372743,9.23768261884561e-09,0.0010288432240486,-0.0232509896159172,0.0,0.0,0.0,-0.0093923397362232,60.0,9.50174331665039,-0.0,-7.217126807290698e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.6325391496066e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0001014352528727,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.491982250940055e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0001014352819765,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.000481164897792,285.4980163574219,294.1499938964844,292.7596740722656,291.6571655273437,297.7861022949219,293.2662658691406,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263484437018,8.944923024500895e-09,0.0010263395961374,-0.0224844142794609,0.0,0.0,0.0,-0.0092472042888402,60.0,9.32985782623291,-0.0,-7.182045180798013e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,9.614516602596268e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001012454667943,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,7.47796511859633e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001012455031741,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0004802646581083,285.5032043457031,294.1499938964844,292.662353515625,291.5959777832031,297.73980712890625,293.1703186035156,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244278237223,8.72037020371863e-09,0.0010244190925732,-0.0218964107334613,0.0,0.0,0.0,-0.0091358823701739,60.0,9.169537544250488,-0.0,-7.155194481356375e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.60117977228947e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001011050262604,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.467591785825789e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,0.0001011050626402,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004795984423253,285.5083923339844,294.1499938964844,292.5710144042969,291.5391845703125,297.6931457519531,293.07684326171875,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230063926428,8.554193797749576e-09,0.0010229978943243,-0.0214612539857625,0.0,0.0,0.0,-0.0090535003691911,60.0,9.021231651306152,-0.0,-7.135356128173953e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.591291018296032e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,0.0001010008927551,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,7.459900371031836e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0001010009218589,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0004791044921148,285.5135498046875,294.1499938964844,292.48590087890625,291.487060546875,297.6461486816406,292.9857482910156,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219524847343,8.430976805584578e-09,0.0010219441028311,-0.0211385861039161,0.0,0.0,0.0,-0.0089924158528447,60.0,8.883875846862793,-0.0,-7.120664236026641e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.583655628375708e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0001009204861475,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,7.453961734427139e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0001009205225273,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004787230864167,285.51873779296875,294.1499938964844,292.40740966796875,291.4398803710937,297.5989074707031,292.8973999023437,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.33583602144472e-09,0.0010211304761469,-0.0208894331008195,0.0,0.0,0.0,-0.0089452490210533,60.0,8.757919311523438,-0.0,-7.109330368848532e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.577446326147764e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001008550971164,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.449131953762844e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001008551262202,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004784128977917,285.52392578125,294.1499938964844,292.3358154296875,291.3978881835937,297.5514221191406,292.8121032714844,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204770369455,8.258459693877285e-09,0.0010204687714576,-0.0206868033856153,0.0,0.0,0.0,-0.0089068906381726,60.0,8.64218521118164,-0.0,-7.100119603364875e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.572668932378292e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001008047911454,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,7.445416122209281e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0001008048275252,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0004781742754857,285.52911376953125,294.1499938964844,292.2714233398437,291.36138916015625,297.5037841796875,292.73046875,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199678363278,8.198934864367402e-09,0.0010199596872553,-0.020530916750431,0.0,0.0,0.0,-0.0088773807510733,60.0,8.537569046020508,-0.0,-7.093037623917553e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,9.56927688093856e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001007690661936,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,7.442777859978378e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0001007691025733,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0004780048329848,285.5343017578125,294.1499938964844,292.214599609375,291.33062744140625,297.4560546875,292.6525573730469,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156660236124935e-09,0.0010195981012657,-0.0204202067106962,0.0,0.0,0.0,-0.0088564231991767,60.0,8.442995071411133,-0.0,-7.08801053406205e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.56722578848712e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001007474711514,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,7.441182242473587e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001007475002552,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0004779023583978,285.5394897460937,294.1499938964844,292.1656494140625,291.3058776855469,297.4082946777344,292.5792236328125,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193875059485,8.131095796670706e-09,0.0010193794732913,-0.0203532576560974,0.0,0.0,0.0,-0.0088437497615814,60.0,8.36013126373291,-0.0,-7.08497083223847e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.566450899001212e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001007393075269,299.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,7.440579793183133e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0001007393439067,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004778636503033,285.5447082519531,294.1499938964844,292.1248474121094,291.28741455078125,297.3605651855469,292.5106506347656,286.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121433303642789e-09,0.0010192967019975,-0.0203279536217451,0.0,0.0,0.0,-0.0088389590382575,60.0,8.288435935974121,-0.0,-7.08382259517748e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.566884546075016e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0001007438768283,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,7.440917397616431e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001007439132081,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.000477885332657,285.5498962402344,294.1499938964844,292.09259033203125,291.2755126953125,297.3129577636719,292.4472351074219,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126832540256146e-09,0.0010193428024649,-0.0203420929610729,0.0,0.0,0.0,-0.008841635659337,60.0,8.228373527526855,-0.0,-7.084464215267873e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.568447421770544e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0001007603350444,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,7.442132482538e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001007603641483,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0004779633891303,285.5551147460937,294.1499938964844,292.06915283203125,291.2704162597656,297.2655334472656,292.3890380859375,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195173090323,8.146292529431776e-09,0.0010195091599598,-0.0203930549323558,0.0,0.0,0.0,-0.0088512822985649,60.0,8.179677963256836,-0.0,-7.086777742415509e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.571059490554036e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001007878454402,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.44416392990388e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.000100787874544,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.000478093890706,285.5603332519531,294.1499938964844,292.0548400878906,291.2723999023437,297.2183532714844,292.33740234375,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197955416515,8.178830945837491e-09,0.0010197872761636,-0.020478269085288,0.0,0.0,0.0,-0.0088674128055572,60.0,8.144524574279785,-0.0,-7.09064664761172e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,9.574840078130364e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001008276522043,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.447104871971533e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001008276885841,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0004782827454619,285.5655517578125,294.1499938964844,292.04998779296875,291.28173828125,297.1714782714844,292.2918395996094,286.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201981058344,8.225925718363669e-09,0.0010201899567618,-0.0206016022711992,0.0,0.0,0.0,-0.0088907591998577,60.0,8.121354103088379,-0.0,-7.096248566540454e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.579281322658062e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001008744220598,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,7.450558769050986e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0001008744511636,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004785045748576,285.5707702636719,294.1499938964844,292.04998779296875,291.2947692871094,297.1250305175781,292.2533264160156,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281247687591531e-09,0.0010206629522144,-0.0207464806735515,0.0,0.0,0.0,-0.0089181847870349,60.0,8.110856056213379,-0.0,-7.10283174498727e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.582494385540484e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001009082552627,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.453058060491458e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001009082843665,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.0004786650824826,285.5760192871094,294.1499938964844,292.04998779296875,291.3076477050781,297.0789489746094,292.2203674316406,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210137115791,8.321273448075317e-09,0.0010210053296759,-0.0208512991666793,0.0,0.0,0.0,-0.0089380275458097,60.0,8.106657028198242,-0.0,-7.107596644573277e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,9.583195787854493e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001009156403597,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.45360302971676e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001009156694635,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,0.0004787001234944,285.58123779296875,294.1499938964844,292.04998779296875,291.3204040527344,297.0333251953125,292.1933288574219,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088566631,8.330003353762551e-09,0.0010210801847279,-0.020874161273241,0.0,0.0,0.0,-0.0089423563331365,60.0,8.106207847595215,-0.0,-7.108636168595694e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.580873302184044e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001008911858662,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,7.45179713703692e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001008912222459,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,0.0004785841156262,285.58648681640625,294.1499938964844,292.04998779296875,291.3329772949219,296.9880676269531,292.1701354980469,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.3010656126703e-09,0.0010208330349996,-0.0207983795553445,0.0,0.0,0.0,-0.0089280121028423,60.0,8.106171607971191,-0.0,-7.105190746869995e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
