time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975100,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.575459262123331e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001008341787382,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.447586540365592e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001008342078421,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0004783136828336,285.5917358398437,294.1499938964844,292.04998779296875,291.3454284667969,296.943359375,292.15142822265625,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202644625678,8.233605797158816e-09,0.00102025619708,-0.0206217132508754,0.0,0.0,0.0,-0.0088945692405104,60.0,8.10569953918457,-0.0,-7.09716232449864e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.568058885633944e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001007562459562,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,7.441830530297011e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.000100756282336,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.000477944035083,285.59698486328125,294.1499938964844,292.04998779296875,291.35772705078125,296.89898681640625,292.13543701171875,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194759815931,8.141395113625549e-09,0.0010194678325206,-0.0203802287578582,0.0,0.0,0.0,-0.0088488571345806,60.0,8.104549407958984,-0.0,-7.086195807914919e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.55973009695299e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001006685415632,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,7.435352017637342e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.000100668570667,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0004775279667228,285.6022033691406,294.1499938964844,292.04998779296875,291.369873046875,296.8551330566406,292.1224060058594,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185885475948,8.037614129818849e-09,0.0010185805149376,-0.020108439028263,0.0,0.0,0.0,-0.0087974090129137,60.0,8.102694511413574,-0.0,-7.073862917650332e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.551889525027946e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0001005859739962,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.429254037560895e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001005860031,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0004771363164763,285.6074523925781,294.1499938964844,292.04998779296875,291.3818664550781,296.8116455078125,292.1112060546875,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101775303483,7.939918944543933e-09,0.0010177450021728,-0.0198525842279195,0.0,0.0,0.0,-0.0087489765137434,60.0,8.100818634033203,-0.0,-7.062263307489047e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.545798093313353e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0001005218291538,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,7.424515933962539e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001005218582577,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004768320359289,285.6127014160156,294.1499938964844,292.04998779296875,291.3937072753906,296.76861572265625,292.1020202636719,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171036701649,7.86401521679636e-09,0.0010170958703383,-0.019653795287013,0.0,0.0,0.0,-0.0087113473564386,60.0,8.099434852600098,-0.0,-7.053257178313288e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.542893531033768e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.000100491248304,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.422256749123335e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001004912774078,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0004766869824379,285.6179504394531,294.1499938964844,292.04998779296875,291.4053649902344,296.7260131835937,292.0943298339844,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167940054088,7.827824610728841e-09,0.0010167862055823,-0.0195590127259492,0.0,0.0,0.0,-0.0086934054270386,60.0,8.099653244018555,-0.0,-7.048965500189297e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.544035856379196e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.000100503268186,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,7.423145143548027e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001005032972898,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0004767439968418,285.6231689453125,294.1499938964844,292.04998779296875,291.4168701171875,296.6838073730469,292.0877380371094,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169153101742,7.842041682692981e-09,0.0010169075103476,-0.0195962488651275,0.0,0.0,0.0,-0.0087004518136382,60.0,8.101831436157227,-0.0,-7.050651618101257e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.550698450766504e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001005734302452,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,7.428327080560848e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001005734593491,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0004770768282469,285.62841796875,294.1499938964844,292.04998779296875,291.42822265625,296.6419372558594,292.08209228515625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176248615607,7.925049061441314e-09,0.0010176169453188,-0.0198136400431394,0.0,0.0,0.0,-0.0087416004389524,60.0,8.107124328613281,-0.0,-7.060498319333419e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,9.56516814767383e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0001007258106255,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,7.439581531798467e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001007258397294,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0004777996509801,285.6336975097656,294.1499938964844,292.04998779296875,291.4393920898437,296.60040283203125,292.07720947265625,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191659675911,8.105324411644688e-09,0.0010191579349339,-0.020285764709115,0.0,0.0,0.0,-0.0088309673592448,60.0,8.116292953491211,-0.0,-7.081907682504608e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.589565161149947e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001009827174129,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.458556501660496e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001009827465168,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0004790183156728,285.63897705078125,294.1499938964844,292.04998779296875,291.45037841796875,296.55914306640625,292.0729064941406,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217647068202,8.409276830434465e-09,0.001021756324917,-0.0210817623883485,0.0,0.0,0.0,-0.0089816469699144,60.0,8.130789756774902,-0.0,-7.11807857101121e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.63444181252271e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.00010145529086,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,7.493460725527257e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001014553199638,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0004812599800061,285.6442565917969,294.1499938964844,292.04998779296875,291.4612121582031,296.5180969238281,292.069091796875,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265447199344,8.968400244668828e-09,0.0010265357559546,-0.0225458946079015,0.0,0.0,0.0,-0.0092588197439908,60.0,8.153572082519531,-0.0,-7.184855377317946e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,9.705193224363028e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001022003343678,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,7.548489520559087e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001022003634716,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0004847941454499,285.64959716796875,294.1499938964844,292.04998779296875,291.47186279296875,296.4771728515625,292.065673828125,286.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340813314542,9.849901339009648e-09,0.0010340715525671,-0.0248539224267005,0.0,0.0,0.0,-0.0096958084031939,60.0,8.18929386138916,-0.0,-7.290767456424875e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.807731839828192e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001032801155815,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.628242019563913e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0001032801446854,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0004899161867797,285.65496826171875,294.1499938964844,292.04998779296875,291.4823303222656,296.43621826171875,292.0625305175781,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450046975165,1.1127465171512084e-08,0.0010449935216456,-0.028198255226016,0.0,0.0,0.0,-0.0103291403502225,60.0,8.242096900939941,-0.0,-7.445638772196619e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.94357033050619e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001047105615725,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.733894017292187e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001047105906764,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0004967015702277,285.6604309082031,294.1499938964844,292.04998779296875,291.4925842285156,296.3951721191406,292.0596618652344,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594758205115,1.2819953099096892e-08,0.0010594630148261,-0.0326272957026958,0.0,0.0,0.0,-0.0111681642010807,60.0,8.314350128173828,-0.0,-7.6533126502909e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001011306958389,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001064954703906,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.865727093303576e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001064954994944,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0005051684565842,285.6659545898437,294.1499938964844,292.04998779296875,291.502685546875,296.3538513183594,292.0571594238281,286.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775339324027,1.4931877956314565e-08,0.0010775190312415,-0.0381512753665447,0.0,0.0,0.0,-0.0122151216492056,60.0,8.40965461730957,-0.0,-7.91645433650956e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001030981366056,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001085672774934,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,8.018749940674752e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001085673065972,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0005149961798451,285.6716003417969,294.1499938964844,292.04998779296875,291.5126037597656,296.31219482421875,292.05499267578125,286.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984954424202,1.7383325001674166e-08,0.0010984779801219,-0.0445589758455753,0.0,0.0,0.0,-0.0134303933009505,60.0,8.526182174682617,-0.0,-8.227469550092793e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0001052391526172,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001108218784793,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,8.185274054994807e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001108219075831,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0005256910226307,285.6773681640625,294.1499938964844,292.04998779296875,291.5223083496094,296.2701110839844,292.0533142089844,286.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213070247322,2.005112520464536e-08,0.0011212870012968,-0.0515260435640811,0.0,0.0,0.0,-0.0147529216483235,60.0,8.66366195678711,-0.0,-8.572733634082398e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001074190367944,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0001131173994508,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,8.354820602107793e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,0.0001131174285546,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0005365799879655,285.6832275390625,294.1499938964844,292.04998779296875,291.5318298339844,296.22760009765625,292.0520324707031,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445338604971,2.2767430607473216e-08,0.0011445111595094,-0.0586122125387191,0.0,0.0,0.0,-0.0160994958132505,60.0,8.813933372497559,-0.0,-8.931554873470304e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001094724357244,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001152797267423,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,8.514529326930642e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001152797558461,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0005468371673487,285.6892395019531,294.1499938964844,292.04998779296875,291.5411682128906,296.1846618652344,292.0512084960937,286.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664137709885,2.5326205133069386e-08,0.0011663885088637,-0.0652795359492302,0.0,0.0,0.0,-0.0173679795116186,60.0,8.970078468322754,-0.0,-9.27628462932262e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001112459431169,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001171473122667,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,8.652469114167616e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0001171473413705,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.000555696140509,285.6953125,294.1499938964844,292.04998779296875,291.55029296875,296.14141845703125,292.0506591796875,286.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853128671646,2.7536261271166044e-08,0.0011852852767333,-0.0710313916206359,0.0,0.0,0.0,-0.0184635929763317,60.0,9.121245384216309,-0.0,-9.579277815419118e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001125980052165,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001185711007565,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,8.75762925716117e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001185711298603,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0005624499754048,285.7015075683594,294.1499938964844,292.04998779296875,291.5592041015625,296.0980224609375,292.05035400390625,286.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997214751318,2.9221174813187645e-08,0.001199692254886,-0.0754119157791137,0.0,0.0,0.0,-0.0192988757044076,60.0,9.256447792053224,-0.0,-9.81354091322828e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001134061749326,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001194221404148,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,8.820486982585862e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001194221695186,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0005664869677275,285.707763671875,294.1499938964844,292.04998779296875,291.56793212890625,296.0547180175781,292.0502014160156,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083363253623,3.0228306968638214e-08,0.0012083061737939,-0.0780283138155937,0.0,0.0,0.0,-0.0197981651872396,60.0,9.3661470413208,-0.0,-9.954916890819733e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001130959935835,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0001190955081256,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,8.796362089924514e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0001190955372294,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0005649375962093,285.7140197753906,294.1499938964844,292.04998779296875,291.5764465332031,296.0118103027344,292.05010986328125,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050396762788,2.984175750953e-08,0.0012050098739564,-0.0770242810249328,0.0,0.0,0.0,-0.0196065809577703,60.0,9.43259048461914,-0.0,-9.900534081452861e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001117070714826,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001176329096779,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,8.68833449203521e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001176329387817,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.000557999650482,285.7202453613281,294.1499938964844,292.04998779296875,291.5847473144531,295.9696960449219,292.050048828125,286.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902470141649,2.8110880734288912e-08,0.001190218841657,-0.0725257620215416,0.0,0.0,0.0,-0.0187485590577125,60.0,9.440199851989746,-0.0,-9.65885007531142e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001097893255064,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001156134239863,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,8.539175905752927e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001156134530901,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0005484200664795,285.7263488769531,294.1499938964844,292.04998779296875,291.59283447265625,295.9287109375,292.0500183105469,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169814961031,2.5721039520476552e-08,0.0011697892332449,-0.0663075819611549,0.0,0.0,0.0,-0.0175638385117054,60.0,9.38330078125,-0.0,-9.330054950851264e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001075537147698,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001132592224166,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,8.365295070689172e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001132592515205,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0005372527521103,285.7323608398437,294.1499938964844,292.04998779296875,291.6007080078125,295.8887939453125,292.0500183105469,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459961533546,2.2935179089245146e-08,0.0011459732195362,-0.0590495280921459,0.0,0.0,0.0,-0.0161827970296144,60.0,9.288134574890137,-0.0,-8.953951180501465e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001051712533808,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001107503703678,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.179992437362671e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001107503994717,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0005253518465906,285.7382202148437,294.1499938964844,292.04998779296875,291.6083679199219,295.8503112792969,292.0500183105469,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206114431843,1.99664214051154e-08,0.0011205914197489,-0.0513049140572547,0.0,0.0,0.0,-0.0147110745310783,60.0,9.158476829528809,-0.0,-8.561658404460104e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0001028299593599,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001082848830264,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.997891952982172e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001082849121303,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,0.0005136566469445,285.74395751953125,294.1499938964844,292.04998779296875,291.6158142089844,295.8129577636719,292.0500183105469,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956642217934,1.7049064382490542e-08,0.0010956472251564,-0.0436855442821979,0.0,0.0,0.0,-0.0132648237049579,60.0,9.015098571777344,-0.0,-8.184706246083806e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0001006562597467,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.000105995866761,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,7.828825619071722e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0001059958958649,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0005027985898777,285.74957275390625,294.1499938964844,292.04998779296875,291.6230163574219,295.7767639160156,292.0500183105469,287.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072501996532,1.4340607812357577e-08,0.0010724876774474,-0.0366050414741039,0.0,0.0,0.0,-0.0119221275672316,60.0,8.865989685058594,-0.0,-7.842332649943273e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,9.876187687041238e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001040009956341,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,7.681484567001462e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001040010174619,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0004933357122354,285.75506591796875,294.1499938964844,292.04998779296875,291.6300048828125,295.7415771484375,292.0500183105469,287.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523153468966,1.1980245240295062e-08,0.0010523033561185,-0.0304300803691148,0.0,0.0,0.0,-0.0107519887387752,60.0,8.722463607788086,-0.0,-7.549918734639506e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,9.7205163910985e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001023617005557,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.56040753913112e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001023617296596,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0004855596635024,285.7604675292969,294.1499938964844,292.04998779296875,291.6367492675781,295.7073974609375,292.0500183105469,287.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357265127822,1.0040655418208644e-08,0.0010357165010645,-0.0253533069044351,0.0,0.0,0.0,-0.0097904428839683,60.0,8.593294143676758,-0.0,-7.313786198892559e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.600003977539018e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001010926425806,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,7.466675015166402e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0001010926716844,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0004795397981069,285.76580810546875,294.1499938964844,292.04998779296875,291.6432800292969,295.6739807128906,292.04998779296875,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228836908936,8.539143614427758e-09,0.0010228751925751,-0.0214218348264694,0.0,0.0,0.0,-0.0090460693463683,60.0,8.482357025146484,-0.0,-7.133559876137954e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,9.513989061815664e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,0.0001001868658931,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,7.399774040095508e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.000100186887721,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004752431705128,285.77105712890625,294.1499938964844,292.04998779296875,291.6495666503906,295.6412658691406,292.04998779296875,287.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013716799207,7.467459539611811e-09,0.0010137093486264,-0.0186151936650276,0.0,0.0,0.0,-0.0085147796198725,60.0,8.393105506896973,-0.0,-7.006300251077846e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.459596185479312e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.961408795788884e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,7.357469439739361e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,9.96141170617193e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0004725261533167,285.7763061523437,294.1499938964844,292.04998779296875,291.6556396484375,295.6089782714844,292.04998779296875,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007918966934,6.7897767408453555e-09,0.00100791209843,-0.016840174794197,0.0,0.0,0.0,-0.008178811520338,60.0,8.323554992675781,-0.0,-6.926416773467281e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.437393600819632e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.938027505995706e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,7.340199954342097e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,9.938030416378751e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0004714170645456,285.7815246582031,294.1499938964844,292.04998779296875,291.66143798828125,295.5771179199219,292.04998779296875,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055510792881,6.5131393611750354e-09,0.0010055445600301,-0.0161155480891466,0.0,0.0,0.0,-0.0080416603013873,60.0,8.276826858520508,-0.0,-6.893939996643894e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.442563896300273e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,9.94347283267416e-05,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,7.344221376115456e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,9.943475015461443e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0004716753319371,285.7867126464844,294.1499938964844,292.04998779296875,291.6670227050781,295.5455627441406,292.04998779296875,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060999775305,6.5775496160824795e-09,0.0010060934582725,-0.0162842702120542,0.0,0.0,0.0,-0.0080735813826322,60.0,8.250500679016113,-0.0,-6.901495197553231e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.473760292166844e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,9.9763237813022e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,7.368485239567235e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,9.976326691685244e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004732336674351,285.7919311523437,294.1499938964844,292.04998779296875,291.67236328125,295.5142517089844,292.04998779296875,287.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094231693074,6.966222265702981e-09,0.0010094161843881,-0.0173023510724306,0.0,0.0,0.0,-0.0082662589848041,60.0,8.247302055358887,-0.0,-6.947172437321569e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.525224595563486e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001003051802399,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,7.408513192785904e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001003052093437,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0004758044087793,285.79718017578125,294.1499938964844,292.04998779296875,291.67742919921875,295.4830627441406,292.04998779296875,287.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149050503969,7.607409813203958e-09,0.0010148973669856,-0.0189817454665899,0.0,0.0,0.0,-0.0085841156542301,60.0,8.259458541870117,-0.0,-7.02285518627832e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,9.59384851739742e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001010278283501,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,7.461887435056269e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.000101027850178,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.000479232345242,285.8024597167969,294.1499938964844,292.04998779296875,291.6822509765625,295.45196533203125,292.04998779296875,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222161654382,8.462400558073568e-09,0.0010222076671198,-0.0212208796292543,0.0,0.0,0.0,-0.0090079680085182,60.0,8.288333892822266,-0.0,-7.12441021732957e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
