time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977440,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.673982276581228e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001018716720864,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.524213287979364e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001018716939142,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0004832351696677,285.8077697753906,294.1499938964844,292.04998779296875,291.68682861328125,295.4208984375,292.04998779296875,287.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307535994797,9.460796590587961e-09,0.0010307441698387,-0.0238351803272962,0.0,0.0,0.0,-0.009502911940217,60.0,8.328752517700195,-0.0,-7.24392137385621e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.760750981513412e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001027853868436,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,7.5916999776382e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001027854086714,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0004875694285146,285.8131103515625,294.1499938964844,292.04998779296875,291.691162109375,295.3898620605469,292.04998779296875,287.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039998489432,1.0541872264013818e-08,0.001039988012053,-0.0266654323786497,0.0,0.0,0.0,-0.0100388452410697,60.0,8.37960147857666,-0.0,-7.374448784958076e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,9.848787158261985e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.000103712452983,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,7.660173287149519e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001037124820868,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0004919670755043,285.81854248046875,294.1499938964844,292.04998779296875,291.6952209472656,295.3588256835937,292.04998779296875,287.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493787704035,1.1638759289667178e-08,0.0010493671288713,-0.0295364316552877,0.0,0.0,0.0,-0.0105826184153556,60.0,8.436418533325195,-0.0,-7.508075583473328e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.933704131981358e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001046066754497,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.726219337200746e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001046066972776,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004962088423781,285.823974609375,294.1499938964844,292.04998779296875,291.69903564453125,295.32781982421875,292.04998779296875,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696784956744978e-08,0.0010584142291918,-0.0323050357401371,0.0,0.0,0.0,-0.0111071271821856,60.0,8.495550155639648,-0.0,-7.638102772489219e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.000100120792922,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001054319945978,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.787177310092375e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001054320164257,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0005001238314434,285.8294677734375,294.1499938964844,292.04998779296875,291.7025756835937,295.2968444824219,292.04998779296875,287.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667782044038,1.3673306042960576e-08,0.0010667644673958,-0.0348597168922424,0.0,0.0,0.0,-0.0115912305191159,60.0,8.554037094116211,-0.0,-7.759103226590015e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001008133840514,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001061613293131,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,7.841045589884743e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.000106161351141,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0005035834619775,285.8349914550781,294.1499938964844,292.04998779296875,291.7058410644531,295.26593017578125,292.04998779296875,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741581209003,1.4536257531005958e-08,0.0010741435689851,-0.0371167249977588,0.0,0.0,0.0,-0.0120190335437655,60.0,8.609034538269043,-0.0,-7.866822215873982e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001014087974908,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001067883276846,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,7.887355604907498e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001067883495124,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0005065576406195,285.8405456542969,294.1499938964844,292.04998779296875,291.7088317871094,295.2351379394531,292.04998779296875,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805029887706,1.5278134313234666e-08,0.0010804877383634,-0.0390566289424896,0.0,0.0,0.0,-0.0123868156224489,60.0,8.659403800964355,-0.0,-7.96001984326722e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001018993862089,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001073049425031,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,7.92551290942356e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001073049716069,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0005090082995593,285.8461608886719,294.1499938964844,292.04998779296875,291.7115478515625,295.2044677734375,292.04998779296875,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857306187972,1.5889407123381716e-08,0.0010857147863134,-0.0406546927988529,0.0,0.0,0.0,-0.0126898502930998,60.0,8.703207969665527,-0.0,-8.037223153678499e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001022944707074,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001077209890354,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,7.956241461215541e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001077210108633,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0005109817720949,285.85174560546875,294.1499938964844,292.04998779296875,291.7140197753906,295.1739501953125,292.04998779296875,287.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899408953264,1.638167823614367e-08,0.001089924480766,-0.0419414266943931,0.0,0.0,0.0,-0.0129338921979069,60.0,8.740682601928711,-0.0,-8.09966635983983e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001026048557832,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001080478323274,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,7.98038236098364e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001080478614312,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0005125322495587,285.8573913574219,294.1499938964844,292.04998779296875,291.7161865234375,295.1436462402344,292.04998779296875,287.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932483710348,1.6768414212720018e-08,0.0010932316072285,-0.0429521612823009,0.0,0.0,0.0,-0.0131256142631173,60.0,8.77082633972168,-0.0,-8.14889276057329e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001028768383548,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0001083342503989,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.001537207746878e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001083342722267,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.000513890874572,285.8630065917969,294.1499938964844,292.04998779296875,291.71807861328125,295.113525390625,292.04998779296875,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961461812257,1.7107305794183958e-08,0.0010961290681734,-0.0438377484679222,0.0,0.0,0.0,-0.0132936155423522,60.0,8.795859336853027,-0.0,-8.192150602326367e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001032142245094,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0001086895354092,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,8.027778676478192e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.000108689557237,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0005155761609785,285.86865234375,294.1499938964844,292.04998779296875,291.7196960449219,295.0836486816406,292.04998779296875,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997407371178,1.7527691298369064e-08,0.0010997232748195,-0.0449361577630043,0.0,0.0,0.0,-0.0135020166635513,60.0,8.81855297088623,-0.0,-8.245970661846513e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001034309461829,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0001089177530957,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,8.04463415988721e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001089177749236,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0005166587652638,285.87432861328125,294.1499938964844,292.04998779296875,291.72100830078125,295.05401611328125,292.04998779296875,287.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020508827641,1.7797724183310493e-08,0.0011020331876352,-0.0456416308879852,0.0,0.0,0.0,-0.0136358877643942,60.0,8.838824272155762,-0.0,-8.28063448921057e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001034827073453,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001089722572942,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,8.048659947235137e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.000108972279122,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0005169173236936,285.8800048828125,294.1499938964844,292.04998779296875,291.7220458984375,295.02459716796875,292.04998779296875,287.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026032734662,1.7862213042008083e-08,0.0011025853455066,-0.0458100996911525,0.0,0.0,0.0,-0.0136678619310259,60.0,8.851802825927734,-0.0,-8.288923680765947e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001034439846989,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001089314828277,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,8.045648428378627e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0001089315046556,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005167238996364,285.8856506347656,294.1499938964844,292.04998779296875,291.7228088378906,294.9955139160156,292.04998779296875,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021910468116,1.781395830846577e-08,0.0011021732352674,-0.0456840358674526,0.0,0.0,0.0,-0.0136439418420195,60.0,8.856426239013672,-0.0,-8.282720642682764e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0001033792141242,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.000108863278001,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,8.040610555326566e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001088632998289,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0005164003232493,285.89129638671875,294.1499938964844,292.04998779296875,291.7232360839844,294.9667053222656,292.04998779296875,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015008203685,1.7733244206397103e-08,0.0011014831252396,-0.045473176985979,0.0,0.0,0.0,-0.0136039284989237,60.0,8.85509204864502,-0.0,-8.272350271454344e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001033197549986,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0001088006611098,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,8.035985956666991e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001088006829377,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0005161032895557,285.8969421386719,294.1499938964844,292.04998779296875,291.723388671875,294.938232421875,292.04998779296875,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008671717718,1.765914525719836e-08,0.0011008495930582,-0.0452795922756195,0.0,0.0,0.0,-0.0135671952739357,60.0,8.850452423095703,-0.0,-8.262836104222515e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001032670916174,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001087452037609,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,8.031889592530206e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0001087452255887,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.000515840249136,285.902587890625,294.1499938964844,292.04998779296875,291.723388671875,294.9100341796875,292.04998779296875,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003059335052,1.7593519530123558e-08,0.0011002883547917,-0.045108139514923,0.0,0.0,0.0,-0.0135346613824367,60.0,8.844022750854492,-0.0,-8.254414041175553e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0001032210711855,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001086967386072,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,8.028309821384028e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001086967604351,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0005156103870831,285.9082336425781,294.1499938964844,292.04998779296875,291.723388671875,294.8821105957031,292.04998779296875,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998154757544,1.7536162744136163e-08,0.0010997978970408,-0.0449582897126674,0.0,0.0,0.0,-0.0135062281042337,60.0,8.836953163146973,-0.0,-8.24705708168949e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001031799329211,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001086534248315,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,8.025110582821071e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001086534466594,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0005154049140401,285.9138488769531,294.1499938964844,292.04998779296875,291.723388671875,294.8544616699219,292.04998779296875,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993770556524,1.748490241482159e-08,0.0010993595933541,-0.0448243618011474,0.0,0.0,0.0,-0.0134808151051402,60.0,8.829628944396973,-0.0,-8.24048456138371e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.000103144600871,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001086162155843,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,8.022362453630194e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0001086162374122,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0005152283702045,285.9194641113281,294.1499938964844,292.04998779296875,291.723388671875,294.8270568847656,292.04998779296875,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990004520863,1.7440864752416022e-08,0.0010989831062033,-0.0447092987596988,0.0,0.0,0.0,-0.0134589839726686,60.0,8.822322845458984,-0.0,-8.234840009890831e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001031150313792,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0001085850744857,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,8.020062523428351e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,0.0001085850963136,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0005150806973688,285.9250793457031,294.1499938964844,292.04998779296875,291.723388671875,294.8000183105469,292.04998779296875,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986853158101,1.740401422978266e-08,0.0010986679699271,-0.0446130186319351,0.0,0.0,0.0,-0.0134407151490449,60.0,8.81520938873291,-0.0,-8.230118453411708e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001030895291478,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0001085582262021,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,8.018079097382724e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.00010855824803,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.000514953280799,285.9306640625,294.1499938964844,292.04998779296875,291.723388671875,294.7732238769531,292.04998779296875,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984136024489,1.737223520592579e-08,0.001098396256566,-0.044529989361763,0.0,0.0,0.0,-0.0134249608963727,60.0,8.808250427246094,-0.0,-8.226047754078537e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0001030695129884,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001085371477529,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,8.016522042453289e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0001085371695808,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0005148533382453,285.936279296875,294.1499938964844,292.04998779296875,291.723388671875,294.7467346191406,292.04998779296875,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098200213164,1.7347284497759574e-08,0.0010981828672811,-0.0444648005068302,0.0,0.0,0.0,-0.0134125929325819,60.0,8.801528930664062,-0.0,-8.222852443395824e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001030536295729,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0001085204130504,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.015286584850401e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001085204348783,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0005147739429958,285.9418640136719,294.1499938964844,292.04998779296875,291.723388671875,294.7204284667969,292.04998779296875,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.732748167171394e-08,0.0010980134829878,-0.0444130562245845,0.0,0.0,0.0,-0.0134027758613228,60.0,8.795008659362793,-0.0,-8.220317226914632e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001030429266393,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.000108509142592,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,8.014454215299338e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001085091644199,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.000514720508363,285.94744873046875,294.1499938964844,292.04998779296875,291.723388671875,294.6944580078125,292.04998779296875,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979167418554,1.7314139455493205e-08,0.0010978993959724,-0.0443781949579715,0.0,0.0,0.0,-0.0133961606770753,60.0,8.788797378540039,-0.0,-8.21860837163513e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001030359926517,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001085018520825,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,8.013915066840127e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001085018739104,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0005146858748048,285.9530334472656,294.1499938964844,292.04998779296875,291.723388671875,294.6687316894531,292.04998779296875,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097842818126,1.73055010321832e-08,0.0010978254722431,-0.0443556196987628,0.0,0.0,0.0,-0.0133918775245547,60.0,8.782807350158691,-0.0,-8.217502767138286e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,0.000103032492916,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.000108498163172,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,8.013642946025357e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001084981849999,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0005146684125065,285.9586181640625,294.1499938964844,292.04998779296875,291.723388671875,294.6432189941406,292.04998779296875,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978054488077,1.7301131194358277e-08,0.0010977881029248,-0.0443442054092884,0.0,0.0,0.0,-0.0133897112682461,60.0,8.777022361755371,-0.0,-8.216943570005243e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001030337880365,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001084995237761,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,8.013743354240432e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001084995456039,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0005146748735569,285.96417236328125,294.1499938964844,292.04998779296875,291.723388671875,294.6180114746094,292.04998779296875,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978190694004,1.7302733468227416e-08,0.0010978018399327,-0.0443483926355838,0.0,0.0,0.0,-0.0133905066177248,60.0,8.77151107788086,-0.0,-8.217148206313143e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001030376806738,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001085036274162,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,8.014046034077182e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001085036419681,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0005146943149156,285.9697570800781,294.1499938964844,292.04998779296875,291.723388671875,294.5929870605469,292.04998779296875,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097860513255,1.730757759332846e-08,0.001097843167372,-0.044361051172018,0.0,0.0,0.0,-0.0133929075673222,60.0,8.766193389892578,-0.0,-8.217768510121459e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001030458297464,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001085122057702,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,8.014680497581139e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001085122275981,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.0005147350602783,285.9753112792969,294.1499938964844,292.04998779296875,291.723388671875,294.5682678222656,292.04998779296875,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979472426697,1.7317729472665633e-08,0.0010979300132021,-0.0443875752389431,0.0,0.0,0.0,-0.0133979395031929,60.0,8.761128425598145,-0.0,-8.219068092785164e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001030563144013,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001085232433979,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,8.015495404833928e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0001085232652258,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0005147873889654,285.9808654785156,294.1499938964844,292.04998779296875,291.723388671875,294.54376220703125,292.04998779296875,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980588849633,1.7330782142721546e-08,0.0010980415390804,-0.0444216802716255,0.0,0.0,0.0,-0.0134044103324413,60.0,8.756248474121094,-0.0,-8.220739289299672e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001030701896524,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001085378607967,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,8.016575156943873e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001085378826246,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0005148567142896,285.9864196777344,294.1499938964844,292.04998779296875,291.723388671875,294.5194702148437,292.04998779296875,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982067324221,1.7348069647482592e-08,0.0010981893865391,-0.044466845691204,0.0,0.0,0.0,-0.0134129803627729,60.0,8.75158405303955,-0.0,-8.222952629921566e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001030866260407,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0001085551630239,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,8.017852815100923e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001085551848518,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0005149387870915,285.991943359375,294.1499938964844,292.04998779296875,291.723388671875,294.49542236328125,292.04998779296875,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983817046508,1.7368535054629323e-08,0.0010983643587678,-0.0445203185081481,0.0,0.0,0.0,-0.0134231252595782,60.0,8.747097969055176,-0.0,-8.225573822073785e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001031056817737,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.000108575230115,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,8.019334927666932e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0001085752519429,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0005150340148247,285.9974975585937,294.1499938964844,292.04998779296875,291.723388671875,294.4715576171875,292.04998779296875,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985846165567,1.7392272511074225e-08,0.0010985672706738,-0.0445823408663272,0.0,0.0,0.0,-0.013434893451631,60.0,8.742748260498047,-0.0,-8.228614234440101e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001031267747748,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001085974436136,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,8.020975656108931e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001085974654415,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.000515139370691,286.0030212402344,294.1499938964844,292.04998779296875,291.723388671875,294.4479675292969,292.04998779296875,287.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988092981278,1.741855371051315e-08,0.0010987919522449,-0.0446510091423988,0.0,0.0,0.0,-0.0134479217231273,60.0,8.738638877868652,-0.0,-8.23198149646487e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001031500796671,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001086219854187,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,8.022788097150624e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.0001086220072465,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005152557860128,286.0085754394531,294.1499938964844,292.04998779296875,291.723388671875,294.424560546875,292.04998779296875,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990576120093,1.744758471033947e-08,0.001099040149711,-0.0447268635034561,0.0,0.0,0.0,-0.0134623143821954,60.0,8.734635353088379,-0.0,-8.235701187686575e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001031751744449,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001086484116967,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,8.024739508982748e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0001086484335246,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0005153811071068,286.0140991210937,294.1499938964844,292.04998779296875,291.723388671875,294.40142822265625,292.04998779296875,287.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993249015882,1.7478843261642396e-08,0.0010993074392899,-0.044808529317379,0.0,0.0,0.0,-0.0134778097271919,60.0,8.730830192565918,-0.0,-8.239707938173525e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001032018481055,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0001086764968931,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,8.026814612094313e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.000108676518721,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0005155143444426,286.0196228027344,294.1499938964844,292.04998779296875,291.723388671875,294.37847900390625,292.04998779296875,287.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996090713888,1.7512070016323378e-08,0.0010995914926752,-0.0448953434824943,0.0,0.0,0.0,-0.0134942820295691,60.0,8.727120399475098,-0.0,-8.243967641874408e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
