time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979780,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001032299987855,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001087061464204,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,8.029003947740421e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0001087061609723,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0005156549741514,286.0251159667969,294.1499938964844,292.04998779296875,291.723388671875,294.3558044433594,292.04998779296875,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999089572578,1.7547142405760496e-08,0.0010998913785442,-0.0449869744479656,0.0,0.0,0.0,-0.013511667959392,60.0,8.72354793548584,-0.0,-8.248465377391767e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,0.0001032592917908,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001087369964807,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,8.031282777665183e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001087370110326,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0005158013082109,286.0306396484375,294.1499938964844,292.04998779296875,291.723388671875,294.33331298828125,292.04998779296875,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002209503203,1.7583639433382814e-08,0.0011002033716067,-0.0450823307037353,0.0,0.0,0.0,-0.0135297616943717,60.0,8.720064163208008,-0.0,-8.253146432934957e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001032894433592,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001087687414838,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.033627091208473e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001087687633116,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0005159519496373,286.0361328125,294.1499938964844,292.04998779296875,291.723388671875,294.3110656738281,292.04998779296875,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005421401932,1.7621198722395093e-08,0.0011005245614796,-0.0451804548501968,0.0,0.0,0.0,-0.0135483806952834,60.0,8.716662406921387,-0.0,-8.257966044311615e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001033204171108,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001088013668777,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,8.03603688837029e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001088013814296,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0005161066656,286.0416564941406,294.1499938964844,292.04998779296875,291.723388671875,294.2890319824219,292.04998779296875,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008721776306,1.7659793627444742e-08,0.0011008544825017,-0.045281283557415,0.0,0.0,0.0,-0.0135675137862563,60.0,8.713332176208496,-0.0,-8.262919237722599e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0001033519074553,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001088345234165,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,8.038485248107463e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001088345379685,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0005162639426998,286.0471496582031,294.1499938964844,292.04998779296875,291.723388671875,294.2671813964844,292.04998779296875,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699019139172378e-08,0.0011011898750439,-0.0453837625682354,0.0,0.0,0.0,-0.0135869588702917,60.0,8.71005916595459,-0.0,-8.267955564633669e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001033836961141,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001088680000975,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,8.040958346100524e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001088680219254,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0005164227914065,286.0526123046875,294.1499938964844,292.04998779296875,291.723388671875,294.2455444335937,292.04998779296875,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738628343977325e-08,0.0011015285272151,-0.045487243682146,0.0,0.0,0.0,-0.0136065948754549,60.0,8.706819534301758,-0.0,-8.273042340078973e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.000103415644844,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001089016368496,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,8.043443085625768e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001089016586774,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.000516582338605,286.05810546875,294.1499938964844,292.04998779296875,291.723388671875,294.22412109375,292.04998779296875,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778424066250412e-08,0.0011018688092008,-0.0455912090837955,0.0,0.0,0.0,-0.0136263230815529,60.0,8.703619956970215,-0.0,-8.278154695062767e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001034474335028,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001089351135306,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,8.045915456023067e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001089351353584,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.000516741129104,286.0635986328125,294.1499938964844,292.04998779296875,291.723388671875,294.2029113769531,292.04998779296875,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022252729162,1.7818027941984838e-08,0.001102207461372,-0.0456946678459644,0.0,0.0,0.0,-0.0136459562927484,60.0,8.700421333312988,-0.0,-8.283243602136282e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.000103478989331,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.000108968342829,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,8.048369636526331e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001089683646569,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0005168987554498,286.0690612792969,294.1499938964844,292.04998779296875,291.723388671875,294.1818542480469,292.04998779296875,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.7857342271554444e-08,0.0011025435524061,-0.045797374099493,0.0,0.0,0.0,-0.01366544701159,60.0,8.697232246398926,-0.0,-8.288297692615745e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001035099849104,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001090009827748,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,8.05078016128391e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001090010046027,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,0.0005170535878278,286.0745544433594,294.1499938964844,292.04998779296875,291.723388671875,294.1610107421875,292.04998779296875,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895956716529333e-08,0.0011028738226741,-0.0458982475101947,0.0,0.0,0.0,-0.0136845894157886,60.0,8.69401741027832,-0.0,-8.293262254710498e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0001035402165143,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001090328150894,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,8.053131750784814e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001090328369173,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0005172046367079,286.0800170898437,294.1499938964844,292.04998779296875,291.723388671875,294.140380859375,292.04998779296875,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032137554138,1.793362081059513e-08,0.0011031958274543,-0.0459966361522674,0.0,0.0,0.0,-0.0137032605707645,60.0,8.690779685974121,-0.0,-8.298106735082912e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001035694731399,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0001090636287699,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,8.05540694273077e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,0.0001090636433218,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005173507379367,286.08544921875,294.1499938964844,292.04998779296875,291.723388671875,294.11993408203125,292.04998779296875,287.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035253992304,1.7970068100225944e-08,0.0011035074712708,-0.0460918508470058,0.0,0.0,0.0,-0.0137213291600346,60.0,8.687491416931152,-0.0,-8.302796317138927e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.000103597783891,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001090934383682,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,8.057609375100583e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001090934601961,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0005174921825528,286.0909118652344,294.1499938964844,292.04998779296875,291.723388671875,294.0997009277344,292.04998779296875,287.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038270313292,1.8005337665272236e-08,0.0011038089869543,-0.0461839810013771,0.0,0.0,0.0,-0.0137388128787279,60.0,8.684158325195312,-0.0,-8.307334553592227e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001036245375871,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001091216181521,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,8.059690298978239e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.000109121632704,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,0.0005176258273422,286.09637451171875,294.1499938964844,292.04998779296875,291.723388671875,294.07965087890625,292.04998779296875,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041120160371,1.8038671001363585e-08,0.0011040939716622,-0.0462710559368133,0.0,0.0,0.0,-0.0137553382664918,60.0,8.680737495422363,-0.0,-8.311625521173482e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001036498579196,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,0.0001091482845367,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,8.061659900704399e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001091482990887,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0005177523125894,286.101806640625,294.1499938964844,292.04998779296875,291.723388671875,294.0597839355469,292.04998779296875,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043818667531,1.807021909883133e-08,0.0011043637059628,-0.0463534630835056,0.0,0.0,0.0,-0.0137709770351648,60.0,8.677234649658203,-0.0,-8.315687693993824e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001036732792272,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001091729427571,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,8.063481072895229e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.000109172957309,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0005178693099878,286.10723876953125,294.1499938964844,292.04998779296875,291.723388671875,294.0400695800781,292.04998779296875,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046312283724,1.809939043084796e-08,0.0011046131839975,-0.0464296638965606,0.0,0.0,0.0,-0.013785439543426,60.0,8.673624038696289,-0.0,-8.319445043980522e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.000103694939753,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0001091957528842,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,8.065166184678674e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001091957747121,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0005179775180295,286.1126708984375,294.1499938964844,292.04998779296875,291.723388671875,294.02056884765625,292.04998779296875,287.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048620799556,1.812638039666581e-08,0.0011048440355807,-0.046500165015459,0.0,0.0,0.0,-0.0137988189235329,60.0,8.669897079467773,-0.0,-8.322921729586596e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001037142938002,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001092161328415,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,8.066670852713287e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001092161473934,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0005180741427466,286.1181030273437,294.1499938964844,292.04998779296875,291.723388671875,294.0012512207031,292.04998779296875,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050682514905,1.815048378261963e-08,0.0011050500907003,-0.0465631261467933,0.0,0.0,0.0,-0.0138107677921652,60.0,8.666040420532227,-0.0,-8.326026801341868e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001037311885738,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,0.0001092339225579,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,8.067984890658408e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0001092339443857,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0005181585438549,286.1235046386719,294.1499938964844,292.04998779296875,291.723388671875,293.9821472167969,292.04998779296875,287.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052482295781,1.8171531834809684e-08,0.0011052300687879,-0.046618103981018,0.0,0.0,0.0,-0.0138212023302912,60.0,8.662014961242676,-0.0,-8.328739653507e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001037455149344,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,0.0001092490128939,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,8.069099567364901e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001092490347218,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0005182301392778,286.1289367675781,294.1499938964844,292.04998779296875,291.723388671875,293.96319580078125,292.04998779296875,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105400850065,1.818938066833197e-08,0.0011053826892748,-0.0466647297143936,0.0,0.0,0.0,-0.0138300517573952,60.0,8.65783405303955,-0.0,-8.331039680342658e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001037571928463,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001092613092623,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,8.070007606875151e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001092613238142,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0005182884633541,286.13433837890625,294.1499938964844,292.04998779296875,291.723388671875,293.9444580078125,292.04998779296875,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055251816287,1.8203920149062472e-08,0.0011055070208385,-0.0467027053236961,0.0,0.0,0.0,-0.0138372592628002,60.0,8.653478622436523,-0.0,-8.332914092079592e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0001037657493725,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001092703168978,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,8.070672629401088e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001092703314498,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0005183311877772,286.1397399902344,294.1499938964844,292.04998779296875,291.723388671875,293.92584228515625,292.04998779296875,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056163348257,1.8214574737385192e-08,0.0011055981740355,-0.0467305369675159,0.0,0.0,0.0,-0.0138425417244434,60.0,8.648942947387695,-0.0,-8.334287571187815e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001037709735101,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001092758247978,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.07107935543172e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0001092758393497,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0005183573230169,286.1451110839844,294.1499938964844,292.04998779296875,291.723388671875,293.907470703125,292.04998779296875,287.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056719813495,1.82210850852016e-08,0.0011056538205593,-0.0467475429177284,0.0,0.0,0.0,-0.0138457687571644,60.0,8.644160270690918,-0.0,-8.335126722158749e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001037729380186,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0001092778838938,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,8.071232150541618e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001092779057216,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.000518367101904,286.1504821777344,294.1499938964844,292.04998779296875,291.723388671875,293.8892822265625,292.04998779296875,287.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056929361075,1.822352224678525e-08,0.0011056746589019,-0.0467539057135582,0.0,0.0,0.0,-0.0138469766825437,60.0,8.639169692993164,-0.0,-8.335440782047956e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001037710899254,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001092759412131,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,8.071088086580858e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.000109275955765,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005183579050935,286.1558532714844,294.1499938964844,292.04998779296875,291.723388671875,293.8712463378906,292.04998779296875,287.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056731455028,1.822121120653719e-08,0.0011056549847126,-0.0467478744685649,0.0,0.0,0.0,-0.0138458320870995,60.0,8.633931159973145,-0.0,-8.33514306464167e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001037651309161,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0001092696620617,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,8.070624608080834e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001092696838895,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0005183281027711,286.1612243652344,294.1499938964844,292.04998779296875,291.723388671875,293.8533630371094,292.04998779296875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.8213782482234826e-08,0.0011055914219468,-0.04672846570611,0.0,0.0,0.0,-0.0138421487063169,60.0,8.628460884094238,-0.0,-8.334185253033868e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001037559341057,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.000109259985038,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,8.06990938144736e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001092599995899,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0005182821769267,286.1665954589844,294.1499938964844,292.04998779296875,291.723388671875,293.835693359375,292.04998779296875,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055116774514,1.820232142790701e-08,0.0011054935166612,-0.0466985292732715,0.0,0.0,0.0,-0.0138364676386117,60.0,8.622710227966309,-0.0,-8.33270803468622e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001037411784636,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001092444435926,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,8.068761235335842e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0001092444581445,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.000518208486028,286.17193603515625,294.1499938964844,292.04998779296875,291.723388671875,293.8182067871094,292.04998779296875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053544003516,1.818392370012134e-08,0.0011053362395614,-0.0466504730284214,0.0,0.0,0.0,-0.0138273471966385,60.0,8.616607666015625,-0.0,-8.330336243034253e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0001037233305396,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.000109225649794,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,8.067373710218817e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.000109225664346,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0005181193118914,286.1772766113281,294.1499938964844,292.04998779296875,291.723388671875,293.8009033203125,292.04998779296875,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051641777157,1.816168193613521e-08,0.0011051460169255,-0.0465923771262168,0.0,0.0,0.0,-0.0138163212686777,60.0,8.610269546508789,-0.0,-8.327469913638198e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001037004549289,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001092015590984,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,8.065594010986388e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001092015736503,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0005180050502531,286.1826171875,294.1499938964844,292.04998779296875,291.723388671875,293.78375244140625,292.04998779296875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049204040318,1.8133173185219675e-08,0.0011049023596569,-0.0465179085731506,0.0,0.0,0.0,-0.0138021875172853,60.0,8.603620529174805,-0.0,-8.323796407694317e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0001036721587297,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.000109171764052,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,8.063393033808097e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001091717786039,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0005178637220524,286.1879272460937,294.1499938964844,292.04998779296875,291.723388671875,293.76678466796875,292.04998779296875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046188883483,1.8097907172887065e-08,0.0011046008439734,-0.0464257895946502,0.0,0.0,0.0,-0.0137847056612372,60.0,8.596604347229004,-0.0,-8.319253907984604e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0001036386747728,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001091365047614,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,8.060788968577981e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001091365193133,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0005176964914426,286.1932373046875,294.1499938964844,292.04998779296875,291.723388671875,293.75,292.04998779296875,287.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042621918022,1.8056184103443232e-08,0.0011042441474273,-0.0463168025016784,0.0,0.0,0.0,-0.0137640219181776,60.0,8.589245796203613,-0.0,-8.313880783816786e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001036006215144,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001090964287868,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,8.057829109020531e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001090964433387,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.000517506385222,286.19854736328125,294.1499938964844,292.04998779296875,291.723388671875,293.7333374023437,292.04998779296875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038567172363,1.800876070490176e-08,0.0011038386728614,-0.0461929216980934,0.0,0.0,0.0,-0.0137405125424265,60.0,8.58156681060791,-0.0,-8.307775090088398e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,0.0001035562891047,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0001090497462428,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.05438103270717e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001090497607947,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0005172849050723,286.2038269042969,294.1499938964844,292.04998779296875,291.723388671875,293.7168884277344,292.04998779296875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033843038603,1.7953514230839573e-08,0.0011033663759008,-0.0460486076772213,0.0,0.0,0.0,-0.0137131251394748,60.0,8.573460578918457,-0.0,-8.30066611001712e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.000103506281448,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,0.0001089970828616,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,8.050491305766627e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0001089970974135,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005170351359993,286.2091064453125,294.1499938964844,292.04998779296875,291.723388671875,293.7005920410156,292.04998779296875,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028514709323,1.7891197856556573e-08,0.0011028335429728,-0.0458858124911785,0.0,0.0,0.0,-0.0136822322383522,60.0,8.564960479736328,-0.0,-8.29265047741501e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001034506130963,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.000108938467747,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.046162110986188e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001089384822989,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0005167570780031,286.2143859863281,294.1499938964844,292.04998779296875,291.723388671875,293.6844787597656,292.04998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821834674691672e-08,0.0011022405233234,-0.045704610645771,0.0,0.0,0.0,-0.0136478459462523,60.0,8.556084632873535,-0.0,-8.28373316608122e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001033876760629,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001088721910491,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,8.041266846703365e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.000108872205601,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0005164426402188,286.2196350097656,294.1499938964844,292.04998779296875,291.723388671875,293.66851806640625,292.04998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015877826139,1.7743401414804794e-08,0.0011015699710696,-0.045499712228775,0.0,0.0,0.0,-0.0136089650914072,60.0,8.54670524597168,-0.0,-8.273655538459934e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.000103316771856,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0001087975251721,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,8.035752398427576e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.000108797539724,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0005160885048098,286.2248840332031,294.1499938964844,292.04998779296875,291.723388671875,293.6527404785156,292.04998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008322471752,1.7655050754683543e-08,0.0011008146684616,-0.0452688932418823,0.0,0.0,0.0,-0.0135651659220457,60.0,8.536828994750977,-0.0,-8.262310302598055e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001032387735904,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0001087153868866,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,8.02968570496887e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001087154014385,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0005156988627277,286.2301330566406,294.1499938964844,292.04998779296875,291.723388671875,293.6371154785156,292.04998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100001274608,1.7557859166572598e-08,0.0010999836958944,-0.0450149700045585,0.0,0.0,0.0,-0.0135169839486479,60.0,8.52652645111084,-0.0,-8.249839567042727e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
