time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982120,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001031405699905,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.000108611973701,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,8.0220474046655e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001086119882529,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0005152083467692,286.2353515625,294.1499938964844,292.04998779296875,291.723388671875,293.6216735839844,292.04998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989549336954,1.7435487720263154e-08,0.0010989374713972,-0.0446952506899833,0.0,0.0,0.0,-0.0134563203901052,60.0,8.515265464782715,-0.0,-8.234150783437144e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,0.0001030276325764,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0001084930481738,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,8.013263868633658e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001084930627257,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0005146441981196,286.24053955078125,294.1499938964844,292.04998779296875,291.723388671875,293.6063842773437,292.04998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097751664929,1.7294766507802706e-08,0.0010977344354614,-0.044327575713396,0.0,0.0,0.0,-0.0133865596726536,60.0,8.503119468688965,-0.0,-8.216128577487326e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478210449219,0.0,0.0,0.0001028984770528,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001083570459741,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,8.003217953955755e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.000108357060526,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.000513999024406,286.2457580566406,294.1499938964844,292.04998779296875,291.723388671875,293.5912475585937,292.04998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096375635825,1.7133832130866722e-08,0.0010963585227727,-0.0439070612192153,0.0,0.0,0.0,-0.0133067788556218,60.0,8.489896774291992,-0.0,-8.195541312261413e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001027543476084,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001082052694982,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.992007886059582e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001082052840502,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05303955078125,0.0,0.0,0.0005132791120558,286.2509155273437,294.1499938964844,292.04998779296875,291.723388671875,293.5762939453125,292.04998779296875,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948400013148,1.6954235348976e-08,0.0010948230046778,-0.043437760323286,0.0,0.0,0.0,-0.0132177472114562,60.0,8.475702285766602,-0.0,-8.172597887323718e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001025935343932,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0001080359215848,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,7.979500514920801e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001080359361367,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,0.0005124757881276,286.2560729980469,294.1499938964844,292.04998779296875,291.723388671875,293.5614929199219,292.04998779296875,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931266006082,1.6753858744777972e-08,0.0010931098368018,-0.042914118617773,0.0,0.0,0.0,-0.0131184123456478,60.0,8.460254669189453,-0.0,-8.147036822947484e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001024184966809,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001078515997505,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,7.965885743033141e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0001078516143024,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.000511601450853,286.26123046875,294.1499938964844,292.04998779296875,291.723388671875,293.546875,292.04998779296875,287.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912616271525,1.653575054660905e-08,0.0010912450961768,-0.0423441044986248,0.0,0.0,0.0,-0.0130102876573801,60.0,8.44379711151123,-0.0,-8.119259575778416e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001022285141516,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.00010765154002,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,7.951109728310257e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001076515545719,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0005106524331495,286.266357421875,294.1499938964844,292.04998779296875,291.723388671875,293.53240966796875,292.04998779296875,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892373975366,1.6299026128763217e-08,0.0010892210993915,-0.041725393384695,0.0,0.0,0.0,-0.0128929344937205,60.0,8.426259994506836,-0.0,-8.089165248748031e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001020244162646,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.000107436608232,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,7.935235043987632e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.000107436622784,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0005096329259686,286.271484375,294.1499938964844,292.04998779296875,291.723388671875,293.51812744140625,292.04998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870627593249,1.604471222549364e-08,0.0010870468104258,-0.0410606563091278,0.0,0.0,0.0,-0.0127668613567948,60.0,8.407752990722656,-0.0,-8.056896660946222e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.000101802907011,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001072033555828,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,7.918007031548768e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0001072033701348,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0005085264565423,286.27655029296875,294.1499938964844,292.04998779296875,291.723388671875,293.5040283203125,292.04998779296875,287.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847027879208,1.5768712557928666e-08,0.001084686955437,-0.0403391793370246,0.0,0.0,0.0,-0.0126300388947129,60.0,8.387943267822266,-0.0,-8.021949327030597e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001015725938486,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001069608188117,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,7.900093623902649e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001069608333637,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0005073759821243,286.2816467285156,294.1499938964844,292.04998779296875,291.723388671875,293.49005126953125,292.04998779296875,287.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822487529367,1.5481735005096198e-08,0.0010822332696989,-0.0395889319479465,0.0,0.0,0.0,-0.0124877719208598,60.0,8.367348670959473,-0.0,-7.985692462852968e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001013259898172,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0001067011326085,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,7.880912744440138e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001067011471604,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0005061441333964,286.28668212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4762878417969,292.04998779296875,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079621259123,1.5174462575373582e-08,0.0010796061251312,-0.038785558193922,0.0,0.0,0.0,-0.0123354457318782,60.0,8.345608711242676,-0.0,-7.946962909954891e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001010703708743,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001064319585566,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,7.861031917855144e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001064319731085,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0005048672901466,286.2917175292969,294.1499938964844,292.04998779296875,291.723388671875,293.4626770019531,292.04998779296875,287.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768978390842,1.4855966234961217e-08,0.001076882937923,-0.0379527658224105,0.0,0.0,0.0,-0.0121775548905134,60.0,8.323122024536133,-0.0,-7.90691743191019e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001008017643471,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001061491057043,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,7.840140460757539e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001061491202563,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0005035255453549,286.2967224121094,294.1499938964844,292.04998779296875,291.723388671875,293.44921875,292.04998779296875,287.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740358848124,1.4521280178314557e-08,0.0010740213328972,-0.0370775535702705,0.0,0.0,0.0,-0.0120116379112005,60.0,8.299605369567871,-0.0,-7.864945672508838e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001005257799988,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001058584748534,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,7.818674930604175e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001058584894053,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0005021469551138,286.3016967773437,294.1499938964844,292.04998779296875,291.723388671875,293.4359436035156,292.04998779296875,287.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710952337831,1.4177402363202418e-08,0.0010710810311138,-0.0361782163381576,0.0,0.0,0.0,-0.01184116397053,60.0,8.275434494018555,-0.0,-7.82193652071328e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,0.000100240788015,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001055583707056,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,7.796508725732565e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0001055583852576,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,0.0005007233703508,286.3066711425781,294.1499938964844,292.04998779296875,291.723388671875,293.4227905273437,292.04998779296875,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680587729439,1.3822308631006308e-08,0.0010680449195206,-0.0352494567632675,0.0,0.0,0.0,-0.011665130034089,60.0,8.250508308410645,-0.0,-7.777649102536088e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.994921128964052e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001052513252943,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.773830293444917e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0001052513398462,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004992668982595,286.3116149902344,294.1499938964844,292.04998779296875,291.723388671875,293.4098205566406,292.04998779296875,287.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649519972503,1.3459008130212169e-08,0.0010649386094883,-0.0342991389334201,0.0,0.0,0.0,-0.0114850271493196,60.0,8.224947929382324,-0.0,-7.732467821597312e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,9.965216304408386e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001049385173246,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.750726217636839e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001049385318765,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0004977830685675,286.3165588378906,294.1499938964844,292.04998779296875,291.723388671875,293.39697265625,292.04998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617870138958,1.3088888195511572e-08,0.0010617738589644,-0.033330887556076,0.0,0.0,0.0,-0.0113015435636043,60.0,8.198914527893066,-0.0,-7.68657315575183e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,9.93507492239587e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0001046211182256,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.72728308220394e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001046211255015,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0004962774110026,286.3214416503906,294.1499938964844,292.04998779296875,291.723388671875,293.38433837890625,292.04998779296875,287.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585754644125,1.2713334385239252e-08,0.0010585627751424,-0.0323483310639858,0.0,0.0,0.0,-0.0111153665930032,60.0,8.172282218933105,-0.0,-7.640144872311795e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.904682519845665e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.000104301070678,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,7.70364495110698e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0001043010852299,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0004947592969983,286.3263244628906,294.1499938964844,292.04998779296875,291.723388671875,293.37188720703125,292.04998779296875,287.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553371394053,1.2334655963286424e-08,0.0010553247993811,-0.031357504427433,0.0,0.0,0.0,-0.010927639901638,60.0,8.145330429077148,-0.0,-7.593472162170657e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.874132956610993e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.000103979371488,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,7.679883856326342e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.000103979378764,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0004932332667522,286.3311767578125,294.1499938964844,292.04998779296875,291.723388671875,293.3595275878906,292.04998779296875,287.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052082167007,1.1954019996096577e-08,0.0010520701762288,-0.0303614605218172,0.0,0.0,0.0,-0.01073894277215,60.0,8.118130683898926,-0.0,-7.54670210767472e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,9.843530278885736e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001036571047734,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,7.656082016183063e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0001036571193253,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0004917045589536,286.33599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.3473205566406,292.04998779296875,287.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488213738426,1.1572717895091957e-08,0.0010488097323104,-0.0293635874986648,0.0,0.0,0.0,-0.0105499159544706,60.0,8.090752601623535,-0.0,-7.499995291482264e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.81302873697132e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001033359076245,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.632358028786257e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0001033359221764,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0004901809734292,286.3408203125,294.1499938964844,292.04998779296875,291.723388671875,293.3352966308594,292.04998779296875,287.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455714073032,1.1192681448335406e-08,0.0010455602314323,-0.0283689405769109,0.0,0.0,0.0,-0.0103615159168839,60.0,8.063253402709961,-0.0,-7.453586903238829e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,9.782693814486264e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0001030164712574,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.608764281030744e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001030164785333,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0004886656533926,286.3456115722656,294.1499938964844,292.04998779296875,291.723388671875,293.3233947753906,292.04998779296875,287.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042339252308,1.0814726003616217e-08,0.001042328425683,-0.0273796562105417,0.0,0.0,0.0,-0.0101741468533873,60.0,8.035748481750488,-0.0,-7.407575708384685e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.75259390543215e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001026995014399,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,7.585353159811348e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0001026995087158,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0004871621204074,286.3503723144531,294.1499938964844,292.04998779296875,291.723388671875,293.3116455078125,292.04998779296875,287.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391320101916,1.0439693554076257e-08,0.001039121649228,-0.0263979453593492,0.0,0.0,0.0,-0.0099882278591394,60.0,8.008270263671875,-0.0,-7.362061182902836e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.722915274323896e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001023869699565,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.562270184280351e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0001023869845084,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0004856796294916,286.3551025390625,294.1499938964844,292.04998779296875,291.723388671875,293.300048828125,292.04998779296875,287.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359698208048,1.0069918232602504e-08,0.0010359596926718,-0.0254299249500036,0.0,0.0,0.0,-0.0098049147054553,60.0,7.980936527252197,-0.0,-7.3173218595457e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.69364627962932e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.000102078753116,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,7.539505168097094e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0001020787676679,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0004842175694648,286.3598327636719,294.1499938964844,292.04998779296875,291.723388671875,293.28857421875,292.04998779296875,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328511707484,9.705245496149928e-09,0.0010328413918614,-0.0244751907885074,0.0,0.0,0.0,-0.0096241310238838,60.0,7.953770160675049,-0.0,-7.273332869317528e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.664915705798194e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001017762042465,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,7.517159247072414e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001017762187984,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0004827824304811,286.3645324707031,294.1499938964844,292.04998779296875,291.723388671875,293.2772216796875,292.04998779296875,287.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297897970303,9.347278506766088e-09,0.0010297804838046,-0.0235379487276077,0.0,0.0,0.0,-0.0094466712325811,60.0,7.926830768585205,-0.0,-7.23028179550056e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.636874892748892e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001014809240587,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.495349564123899e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001014809386106,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0004813817213289,286.36920166015625,294.1499938964844,292.04998779296875,291.723388671875,293.2660522460937,292.04998779296875,287.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026802114211,8.997911749020204e-09,0.0010267931502312,-0.0226231664419174,0.0,0.0,0.0,-0.0092734759673476,60.0,7.900346755981445,-0.0,-7.188388195800145e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,9.609447442926466e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0001011920976452,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715393066406,0.0,0.0,7.474017183994874e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,0.0001011921121971,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0004800116585101,286.3738708496094,294.1499938964844,292.04998779296875,291.723388671875,293.2550048828125,292.04998779296875,287.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238796239718,8.656184213862161e-09,0.001023871009238,-0.0217283312231302,0.0,0.0,0.0,-0.0091040665283799,60.0,7.874209880828857,-0.0,-7.147528435780259e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.582546772435308e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001009088227874,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.453094440279528e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001009088373393,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.000478667934658,286.3785095214844,294.1499938964844,292.04998779296875,291.723388671875,293.2440795898437,292.04998779296875,287.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210133623331,8.321023869939381e-09,0.0010210050968453,-0.020850645378232,0.0,0.0,0.0,-0.008937912993133,60.0,7.848376274108887,-0.0,-7.107566801778378e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,9.556653094477952e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0001006361489999,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,7.432954589603469e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0001006361635518,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.000477374473121,286.38311767578125,294.1499938964844,292.04998779296875,291.723388671875,293.2333374023437,292.04998779296875,287.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.998407269838026e-09,0.0010182462865486,-0.0200057588517665,0.0,0.0,0.0,-0.0087779778987169,60.0,7.8231024742126465,-0.0,-7.069206020560159e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,9.531282557873055e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0001003689903882,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,7.413222192553803e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001003689976641,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0004761071759276,286.3877258300781,294.1499938964844,292.04998779296875,291.723388671875,293.22265625,292.04998779296875,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155510390177,7.682317004764627e-09,0.0010155433556064,-0.0191779248416423,0.0,0.0,0.0,-0.008621278218925,60.0,7.798194885253906,-0.0,-7.031722759620608e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,9.506993956165388e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001001132186502,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,7.394330896204337e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0001001132332021,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0004748939245473,286.3923034667969,294.1499938964844,292.04998779296875,291.723388671875,293.2121276855469,292.04998779296875,287.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129631264135,7.379703514942548e-09,0.0010129556758329,-0.0183853507041931,0.0,0.0,0.0,-0.0084712589159607,60.0,7.773923873901367,-0.0,-6.995929879849427e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.483302710577846e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,9.986373333958908e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.375904533546418e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,9.986374789150432e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0004737104754894,286.3968505859375,294.1499938964844,292.04998779296875,291.723388671875,293.2016906738281,292.04998779296875,287.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010438776575,7.084529407563878e-09,0.0010104316752403,-0.0176122281700372,0.0,0.0,0.0,-0.0083249285817146,60.0,7.750087261199951,-0.0,-6.961105469827089e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.460601722821592e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.962468175217508e-05,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,7.358247967204079e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.962469630409032e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0004725765029434,286.4013977050781,294.1499938964844,292.04998779296875,291.723388671875,293.1913757324219,292.04998779296875,287.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080197826027,6.801694318880891e-09,0.0010080130305141,-0.0168713927268981,0.0,0.0,0.0,-0.0081847142428159,60.0,7.726800918579102,-0.0,-6.9278179637422e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.438836423214524e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.93954818113707e-05,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.341318996623158e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.939549636328592e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0004714893002528,286.40594482421875,294.1499938964844,292.04998779296875,291.723388671875,293.1811828613281,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057006729766,6.5305192364917275e-09,0.0010056941537186,-0.0161610748618841,0.0,0.0,0.0,-0.0080502806231379,60.0,7.704176902770996,-0.0,-6.895977833210054e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.417959518032148e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.917563875205816e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,7.325081969611347e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,9.917565330397338e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004704464517999,286.41046142578125,294.1499938964844,292.04998779296875,291.723388671875,293.17108154296875,292.04998779296875,287.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034762090072,6.270415298104126e-09,0.0010034699225798,-0.0154797323048114,0.0,0.0,0.0,-0.0079213362187147,60.0,7.682079315185547,-0.0,-6.865506207986982e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.397981921210884e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,9.896526898955926e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.309544162126258e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,9.896527626551688e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0004694485396612,286.4149475097656,294.1499938964844,292.04998779296875,291.723388671875,293.1611328125,292.04998779296875,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.021518839105511e-09,0.0010013416176661,-0.0148277292028069,0.0,0.0,0.0,-0.0077979466877877,60.0,7.660793304443359,-0.0,-6.836410904043079e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.378996765008196e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.876534022623672e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,7.294776878552511e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,9.876535477815196e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0004685001622419,286.41943359375,294.1499938964844,292.04998779296875,291.723388671875,293.1512756347656,292.04998779296875,287.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993246058002,5.784977830103344e-09,0.0009993187850341,-0.0142080746591091,0.0,0.0,0.0,-0.0076806829310953,60.0,7.640157699584961,-0.0,-6.808816976899834e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
