time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984460,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.360852709505708e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.857428085524587e-05,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,7.280665158759803e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.85742881312035e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,0.0004675938689615,286.42388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.1415405273437,292.04998779296875,287.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973914129659,5.558926652327045e-09,0.0009973858250305,-0.0136158848181366,0.0,0.0,0.0,-0.0075686192139983,60.0,7.620099544525146,-0.0,-6.782499184510017e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,9.3437556643039e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.839423728408292e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,7.267367618624121e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,9.839424456004052e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0004667398170568,286.4283142089844,294.1499938964844,292.04998779296875,291.723388671875,293.13189697265625,292.04998779296875,287.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.345912601484315e-09,0.0009955642744898,-0.0130578354001045,0.0,0.0,0.0,-0.0074630184099078,60.0,7.6007561683654785,-0.0,-6.757745296681605e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.327496081823484e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,9.822301217354834e-05,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,7.254721276694909e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,9.822302672546356e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0004659276164602,286.4327697753906,294.1499938964844,292.04998779296875,291.723388671875,293.1223449707031,292.04998779296875,287.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938371367752,5.14333775569753e-09,0.0009938318980857,-0.012527123093605,0.0,0.0,0.0,-0.0073625929653644,60.0,7.582014083862305,-0.0,-6.734246937867283e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.312259498983622e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343139648437,0.0,0.0,9.806257003219798e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.242870196932927e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.80625773081556e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0004651665221899,286.4371643066406,294.1499938964844,292.04998779296875,291.723388671875,293.1129150390625,292.04998779296875,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992213608697,4.9535069379658125e-09,0.0009922086028382,-0.0120297893881797,0.0,0.0,0.0,-0.0072684856131672,60.0,7.563989639282227,-0.0,-6.712263456165601e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,9.29790548980236e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.791141201276332e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,7.231706695165485e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.791142656467856e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0004644495202228,286.44158935546875,294.1499938964844,292.04998779296875,291.723388671875,293.10357666015625,292.04998779296875,287.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906841441988,4.774676209962081e-09,0.0009906793711706,-0.0115612652152776,0.0,0.0,0.0,-0.0071798306889832,60.0,7.546604156494141,-0.0,-6.691586662554982e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.284519910579549e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,9.777046216186136e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,7.22129552741535e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,9.777046943781896e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,0.0004637808888219,286.44598388671875,294.1499938964844,292.04998779296875,291.723388671875,293.0943298339844,292.04998779296875,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892578236758,4.6079087212547165e-09,0.0009892532834783,-0.0111243408173322,0.0,0.0,0.0,-0.0070971567183732,60.0,7.529911041259766,-0.0,-6.672333796586828e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.272041643271224e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.76390583673492e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,7.211590127553791e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,9.763906564330682e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.000463157572085,286.4503479003906,294.1499938964844,292.04998779296875,291.723388671875,293.0851745605469,292.04998779296875,287.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879282442852,4.4524424147596164e-09,0.0009879237040877,-0.010717018507421,0.0,0.0,0.0,-0.0070200846530497,60.0,7.513885974884033,-0.0,-6.654410356077278e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,9.260464139515534e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.751714242156596e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,7.202585402410477e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.751714969752356e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.00046257924987,286.4547119140625,294.1499938964844,292.04998779296875,291.723388671875,293.0761108398437,292.04998779296875,287.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866945911198,4.308203127578736e-09,0.0009866902837529,-0.0103391055017709,0.0,0.0,0.0,-0.0069485786370933,60.0,7.498522758483887,-0.0,-6.637802840714357e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.24984342418611e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.740529640112072e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.194324280135334e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.740530367707834e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0004620487161446,286.4590759277344,294.1499938964844,292.04998779296875,291.723388671875,293.067138671875,292.04998779296875,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985562801361,4.175876533452083e-09,0.0009855586104094,-0.0099924020469188,0.0,0.0,0.0,-0.0068829781375825,60.0,7.483819484710693,-0.0,-6.622585146942583e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.240189683623612e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.730364399729297e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,7.186816219473258e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.730365127325058e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004615665238816,286.4634094238281,294.1499938964844,292.04998779296875,291.723388671875,293.0582580566406,292.04998779296875,287.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845342719927,4.055608737729699e-09,0.0009845301974564,-0.0096772890537977,0.0,0.0,0.0,-0.0068233557976782,60.0,7.469837665557861,-0.0,-6.608769353988464e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,9.231328294845298e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,9.721032256493344e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.179923704825342e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.721032984089106e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0004611238546203,286.4677429199219,294.1499938964844,292.04998779296875,291.723388671875,293.0494689941406,292.04998779296875,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983589910902,3.945200166555196e-09,0.0009835859527811,-0.0093880062922835,0.0,0.0,0.0,-0.0067686215043067,60.0,7.456503868103027,-0.0,-6.59609895592439e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.22342442208901e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,9.71270928857848e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.17377697583288e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,9.712710743770005e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0004607290611602,286.4720764160156,294.1499938964844,292.04998779296875,291.723388671875,293.0407409667969,292.04998779296875,287.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827477624639,3.846734042411981e-09,0.0009827439207583,-0.0091300113126635,0.0,0.0,0.0,-0.0067198071628808,60.0,7.443848609924316,-0.0,-6.584809142395899e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.216459147864951e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.705374395707622e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,7.168359297793359e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.705375123303384e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0004603810957632,286.47637939453125,294.1499938964844,292.04998779296875,291.723388671875,293.0321044921875,292.04998779296875,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982005498372,3.759950129023082e-09,0.0009820017730817,-0.0089026242494583,0.0,0.0,0.0,-0.0066767842508852,60.0,7.431868076324463,-0.0,-6.574867228437142e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.210324788000436e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.69891480053775e-05,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,7.163587724789977e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.698915528133512e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004600746906362,286.4806823730469,294.1499938964844,292.04998779296875,291.723388671875,293.0235595703125,292.04998779296875,287.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813518263399,3.683522376007886e-09,0.0009813482174649,-0.0087023712694644,0.0,0.0,0.0,-0.0066388952545821,60.0,7.4205193519592285,-0.0,-6.566117605188992e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.205129754263908e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,9.693444008007646e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.159547385526821e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.693444735603408e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.00045981517178,286.4849853515625,294.1499938964844,292.04998779296875,291.723388671875,293.0151062011719,292.04998779296875,287.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807982714846,3.618796151627634e-09,0.0009807946626096,-0.008532777428627,0.0,0.0,0.0,-0.0066068074665963,60.0,7.409810066223144,-0.0,-6.558712328796902e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.200870408676563e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.688958380138502e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,7.156234642025083e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.688959835330024e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004596024227794,286.4892883300781,294.1499938964844,292.04998779296875,291.723388671875,293.0067138671875,292.04998779296875,287.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803443681448,3.565730155585811e-09,0.0009803407592698,-0.0083937346935272,0.0,0.0,0.0,-0.0065804999321699,60.0,7.399813652038574,-0.0,-6.552643583290775e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.197540930472314e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.685452823759988e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,7.153645128710195e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.68545355135575e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,0.0004594360943883,286.4935607910156,294.1499938964844,292.04998779296875,291.723388671875,292.9983825683594,292.04998779296875,287.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799895342439,3.524250002939766e-09,0.0009799860417842,-0.008285048417747,0.0,0.0,0.0,-0.0065599358640611,60.0,7.390522003173828,-0.0,-6.547902131615049e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,9.195065649691968e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.682845848146826e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,7.151719910325482e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.682847303338348e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.0004593124613165,286.4978332519531,294.1499938964844,292.04998779296875,291.723388671875,292.9901428222656,292.04998779296875,287.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797257371246,3.493411782073963e-09,0.000979722244665,-0.0082042459398508,0.0,0.0,0.0,-0.0065446477383375,60.0,7.381861209869385,-0.0,-6.544378550188412e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.1936148237437e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.681318624643608e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,7.150591409299523e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.68131935223937e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0004592399927787,286.5021057128906,294.1499938964844,292.04998779296875,291.723388671875,292.9819641113281,292.04998779296875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795711375772,3.475338239411485e-09,0.0009795676451176,-0.0081568900495767,0.0,0.0,0.0,-0.0065356874838471,60.0,7.373885154724121,-0.0,-6.542313712998293e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.193100413540378e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.680776565801352e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,7.150191231630743e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.680777293397114e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0004592142940964,286.50634765625,294.1499938964844,292.04998779296875,291.723388671875,292.9738464355469,292.04998779296875,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795161895453,3.468923148730596e-09,0.0009795126970857,-0.0081400806084275,0.0,0.0,0.0,-0.0065325070172548,60.0,7.366503238677978,-0.0,-6.541581143437726e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.193391451844946e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.68108288361691e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,7.150417513912544e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.681084338808432e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,0.0004592288460116,286.5105895996094,294.1499938964844,292.0502624511719,291.7236633300781,292.9658203125,292.0500183105469,287.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795471560209,3.4725498032628366e-09,0.0009795436635613,-0.0081495838239789,0.0,0.0,0.0,-0.0065343049354851,60.0,7.360109329223633,-0.0,-6.541995389852674e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,9.194257290801032e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.681994561105968e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,7.151090539991856e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.68199601629749e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0004592720943037,286.5148620605469,294.1499938964844,292.0510559082031,291.7244567871094,292.9578857421875,292.0500793457031,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796393569558,3.483335841991675e-09,0.0009796358644962,-0.0081778448075056,0.0,0.0,0.0,-0.0065396516583859,60.0,7.354697227478027,-0.0,-6.543227470956482e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,9.195652091875672e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.683464304544032e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,7.152176112867892e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,9.683465032139792e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0004593417688738,286.51910400390625,294.1499938964844,292.0523681640625,291.72576904296875,292.9499816894531,292.0502014160156,287.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797880193218,3.500716161397576e-09,0.0009797845268622,-0.0082233855500817,0.0,0.0,0.0,-0.006548267789185,60.0,7.350358486175537,-0.0,-6.54521343790293e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,9.19766680453904e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.685585246188566e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,7.153742626542225e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.685585973784328e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.0004594423808157,286.5233154296875,294.1499938964844,292.05419921875,291.7275695800781,292.94219970703125,292.0504455566406,287.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800025727599,3.525811642646204e-09,0.0009799990803003,-0.0082891397178173,0.0,0.0,0.0,-0.0065607083961367,60.0,7.347354412078857,-0.0,-6.548081188384458e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.200080967275426e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.688127465778962e-05,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,7.155620551202446e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.688128193374725e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0004595629870891,286.5275573730469,294.1499938964844,292.0565185546875,291.7298278808594,292.9345092773437,292.05078125,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802597342059,3.555888916650929e-09,0.0009802562417462,-0.0083679482340812,0.0,0.0,0.0,-0.0065756188705563,60.0,7.345354080200195,-0.0,-6.551518794140065e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.203077206620948e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.691283048596232e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,7.157951040426269e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,9.691283776191996e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0004597126680891,286.5317687988281,294.1499938964844,292.0592956542969,291.73260498046875,292.9268798828125,292.0513000488281,287.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805789450183,3.593220831987764e-09,0.0009805754525586,-0.0084657650440931,0.0,0.0,0.0,-0.0065941256470978,60.0,7.344549179077148,-0.0,-6.555787024353776e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.20655220397748e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.694942127680406e-05,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,7.160653331084177e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.694942855276167e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.000459886243334,286.5360107421875,294.1499938964844,292.0625305175781,291.7358093261719,292.9193420410156,292.0519714355469,287.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809491457417,3.6365066513610604e-09,0.0009809455368667,-0.0085791824385523,0.0,0.0,0.0,-0.0066155842505395,60.0,7.3449506759643555,-0.0,-6.560738086136554e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.210550342686474e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,9.699151996755973e-05,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.163763075368479e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,9.699152724351734e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0004600859538186,286.54022216796875,294.1499938964844,292.06622314453125,291.7394714355469,292.91192626953125,292.0528869628906,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813751094043,3.686316141227053e-09,0.000981371384114,-0.0087096923962235,0.0,0.0,0.0,-0.0066402768716216,60.0,7.346584320068359,-0.0,-6.566437349420087e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.214938472723588e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.703773685032502e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.167176227085292e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.703774412628265e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0004603051638696,286.54443359375,294.1499938964844,292.0703430175781,291.7435913085937,292.90460205078125,292.0539855957031,287.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818426333367,3.740991516565373e-09,0.0009818389080464,-0.0088529512286186,0.0,0.0,0.0,-0.0066673820838332,60.0,7.349239826202393,-0.0,-6.572696520379395e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,9.219834464602172e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,9.708929428597912e-05,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.170984463300556e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,9.708930156193674e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0004605497233569,286.54864501953125,294.1499938964844,292.0749206542969,291.74810791015625,292.8973693847656,292.05535888671875,287.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823642903938,3.801986281359859e-09,0.0009823604486882,-0.0090127671137452,0.0,0.0,0.0,-0.0066976197995245,60.0,7.353079795837402,-0.0,-6.579681866014654e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.225105895893648e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.714479529066013e-05,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.175083737820387e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.714480984257534e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004608130257111,286.5528564453125,294.1499938964844,292.0798645019531,291.7530212402344,292.8902282714844,292.0569763183594,287.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829258779063,3.8676555291772274e-09,0.0009829220362007,-0.0091848298907279,0.0,0.0,0.0,-0.0067301746457815,60.0,7.357844352722168,-0.0,-6.587207224129088e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.230883733835071e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.720564412418752e-05,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,7.179578096838668e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.720565140014514e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0004611016483977,286.5570373535156,294.1499938964844,292.0852355957031,291.7583312988281,292.8832092285156,292.0589599609375,287.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835414821282,3.939641946004713e-09,0.0009835375240072,-0.0093734441325068,0.0,0.0,0.0,-0.0067658615298569,60.0,7.36388349533081,-0.0,-6.595461599090413e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.236935147782788e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.726937423693016e-05,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.184284913819283e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.726938151288778e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004614039498846,286.5612487792969,294.1499938964844,292.0909729003906,291.7640380859375,292.87628173828125,292.0611877441406,287.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841863065958,4.015037191607007e-09,0.0009841822320595,-0.0095709878951311,0.0,0.0,0.0,-0.0068032378330826,60.0,7.370762825012207,-0.0,-6.604112456898292e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.243426757166162e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.73377245827578e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,7.189333700807765e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,9.733773185871542e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004617281956598,286.5654296875,294.1499938964844,292.0971069335937,291.7701110839844,292.8694763183594,292.06378173828125,287.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848778136074,4.0959058367207035e-09,0.0009848737390711,-0.0097828721627593,0.0,0.0,0.0,-0.0068433280102908,60.0,7.378732681274414,-0.0,-6.61339711882647e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.250214498024434e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.740920359035954e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,7.194613135652617e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.740921814227475e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004620672843884,286.56964111328125,294.1499938964844,292.10357666015625,291.7765197753906,292.8627624511719,292.0666809082031,287.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856011020019,4.180474189041661e-09,0.0009855969110503,-0.0100044487044215,0.0,0.0,0.0,-0.0068852519616484,60.0,7.387545585632324,-0.0,-6.62311379073799e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.25734275369905e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.748427692102268e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,7.200157415354624e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.74842841969803e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0004624233697541,286.5738220214844,294.1499938964844,292.1103820800781,291.78326416015625,292.8561706542969,292.0699462890625,287.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863605955615,4.2692858137627354e-09,0.0009863562881946,-0.0102371415123343,0.0,0.0,0.0,-0.0069292797707021,60.0,7.397322177886963,-0.0,-6.633325710936333e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.264743857784195e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,9.75622097030282e-05,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,7.205914153018966e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.756221697898582e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004627930757123,286.5780029296875,294.1499938964844,292.1175231933594,291.7903747558594,292.84967041015625,292.0736083984375,287.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871491929516,4.361493832760743e-09,0.0009871447691693,-0.0104787312448024,0.0,0.0,0.0,-0.0069749914109706,60.0,7.407987117767334,-0.0,-6.64393624560944e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.272408351534978e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.764291462488472e-05,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,7.211874617496505e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.764292917679997e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0004631759074982,286.5821838378906,294.1499938964844,292.125,291.7977600097656,292.8432922363281,292.0775756835937,287.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879657300189,4.4569765655921856e-09,0.0009879613062366,-0.0107288984581828,0.0,0.0,0.0,-0.0070223263464868,60.0,7.419363498687744,-0.0,-6.654933315530799e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.280302037950604e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.772604244062676e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,7.218014798127115e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.7726056992542e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.000463570235297,286.5863647460937,294.1499938964844,292.1327819824219,291.8054504394531,292.8370666503906,292.0820617675781,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888068307191,4.55532500609479e-09,0.0009888022905215,-0.0109865721315145,0.0,0.0,0.0,-0.0070710820145905,60.0,7.431802749633789,-0.0,-6.666269314337114e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
