time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986800,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.288386354455724e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,9.781117842067032e-05,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,7.224302680697292e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,9.781118569662794e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004639740509446,286.5905456542969,294.1499938964844,292.1408386230469,291.8134460449219,292.8309326171875,292.0868835449219,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896681876853,4.656044882977994e-09,0.0009896635310724,-0.0112504577264189,0.0,0.0,0.0,-0.0071210130117833,60.0,7.444886684417725,-0.0,-6.677888109152263e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.296651114709677e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.789820614969358e-05,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,7.230730261653662e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.78982207016088e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0004643868887796,286.5947265625,294.1499938964844,292.149169921875,291.8217163085937,292.8249206542969,292.0921936035156,287.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905487531796,4.75901096308462e-09,0.0009905439801514,-0.011520224623382,0.0,0.0,0.0,-0.0071720578707754,60.0,7.458823680877685,-0.0,-6.689777620749737e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.30505702854134e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.798672545002772e-05,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,7.237268437165767e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,9.798673272598536e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0004648067697416,286.598876953125,294.1499938964844,292.15777587890625,291.83026123046875,292.81903076171875,292.0978698730469,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914443362504,4.863732971926993e-09,0.0009914394468069,-0.0117945903912186,0.0,0.0,0.0,-0.0072239730507135,60.0,7.473368167877197,-0.0,-6.701879584625203e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.313588816439732e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.807656897464768e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,7.243904110509902e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.807657625060529e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004652329662349,286.6030578613281,294.1499938964844,292.1666259765625,291.8390197753906,292.81329345703125,292.1040344238281,287.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923534234985,4.970029721107494e-09,0.0009923484176397,-0.012073079124093,0.0,0.0,0.0,-0.0072766691446304,60.0,7.488633632659912,-0.0,-6.714175526667533e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.3222304712981e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,9.816756937652826e-05,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,7.250625640153885e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,9.816757665248588e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0004656646051444,286.60723876953125,294.1499938964844,292.1757202148437,291.8480529785156,292.8076477050781,292.1105041503906,287.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932741522789,5.0776902682514455e-09,0.0009932690300047,-0.0123551376163959,0.0,0.0,0.0,-0.0073300409130752,60.0,7.5044264793396,-0.0,-6.726640577880971e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.330979810329154e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.825970482779668e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,7.25743084331043e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.825971210375428e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0004661016864702,286.61138916015625,294.1499938964844,292.1850280761719,291.8572998046875,292.8021545410156,292.1175231933594,287.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994206406176,5.1866999584149215e-09,0.0009942011674866,-0.0126407286152243,0.0,0.0,0.0,-0.0073840818367898,60.0,7.52094841003418,-0.0,-6.73927331718005e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.33981646085158e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.835275704972446e-05,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,7.264303712872788e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.835277160163967e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004665430751629,286.61553955078125,294.1499938964844,292.1945495605469,291.8667297363281,292.7967529296875,292.1248779296875,287.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951478568837,5.29679056171517e-09,0.0009951426181942,-0.0129291471093893,0.0,0.0,0.0,-0.0074386587366461,60.0,7.537985324859619,-0.0,-6.75204319122713e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.348757157567888e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.8446907941252e-05,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,7.271257345564663e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,9.84469152172096e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,0.0004669896734412,286.6197204589844,294.1499938964844,292.20428466796875,291.8763732910156,292.7915344238281,292.1326599121094,287.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961004834622,5.408175240972923e-09,0.000996095011942,-0.0132209528237581,0.0,0.0,0.0,-0.0074938768520951,60.0,7.555574417114258,-0.0,-6.7649757795607e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.35780699364841e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,9.854220843408255e-05,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.278296106960624e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.854221571004018e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0004674417432397,286.6238708496094,294.1499938964844,292.2142028808594,291.8861999511719,292.7864074707031,292.1407775878906,287.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970647515729,5.520927270907805e-09,0.0009970591636374,-0.0135163376107811,0.0,0.0,0.0,-0.0075497729703783,60.0,7.573617935180664,-0.0,-6.778080319236325e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.366992890136316e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.863894229056314e-05,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,7.285440369741991e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.863894956652076e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0004679005942307,286.6280212402344,294.1499938964844,292.2242736816406,291.8962097167969,292.7814025878906,292.1493225097656,287.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980434551835,5.635372168910635e-09,0.0009980377508327,-0.0138161536306142,0.0,0.0,0.0,-0.0076065082103013,60.0,7.592252731323242,-0.0,-6.791393758476262e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.376337402500212e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.873734234133737e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,7.292708323802799e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.873734961729495e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004683673905674,286.6321716308594,294.1499938964844,292.2345275878906,291.9063720703125,292.7765197753906,292.1581726074219,287.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990390390157,5.751791487540458e-09,0.000999033334665,-0.0141211384907364,0.0,0.0,0.0,-0.0076642222702503,60.0,7.611313819885254,-0.0,-6.804950203331829e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.385888552060352e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.88379179034382e-05,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,7.30013707652688e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.883792517939582e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0004688444896601,286.6363220214844,294.1499938964844,292.2449035644531,291.9166564941406,292.7718200683594,292.1674194335937,287.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000567417591,5.870787411765832e-09,0.0010000508045777,-0.0144328689202666,0.0,0.0,0.0,-0.0077232136391103,60.0,7.630943298339844,-0.0,-6.8188207080766e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.395699453307316e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,9.8941229225602e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,7.307768100872636e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.894124377751724e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0004693345399573,286.6404724121094,294.1499938964844,292.25543212890625,291.9270935058594,292.7671813964844,292.17694091796875,287.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011020349338,5.993017637706544e-09,0.0010010959813371,-0.0147530687972903,0.0,0.0,0.0,-0.0077838082797825,60.0,7.650960445404053,-0.0,-6.833083432411513e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.405754099134356e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.90471089608036e-05,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,7.31558830011636e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.904712351271884e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0004698367847595,286.6446228027344,294.1499938964844,292.2660827636719,291.9376525878906,292.7627258300781,292.1868896484375,287.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021732887253,6.1182849897534205e-09,0.0010021672351285,-0.015081220306456,0.0,0.0,0.0,-0.0078459084033966,60.0,7.671626567840576,-0.0,-6.847715638969022e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.41588805289939e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.915383270708844e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.323470344999805e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.915383998304604e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0004703430167865,286.6487731933594,294.1499938964844,292.2768249511719,291.94830322265625,292.75836181640625,292.19708251953125,287.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032530408352,6.244543993005891e-09,0.0010032468708232,-0.015411963686347,0.0,0.0,0.0,-0.0079085007309913,60.0,7.6926727294921875,-0.0,-6.862479295932644e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,9.425929602002724e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,9.925956692313775e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,7.331279630307108e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.925957419909535e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0004708445922005,286.6529235839844,294.1499938964844,292.28765869140625,291.95904541015625,292.7541809082031,292.2076110839844,287.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043228976428,6.369645699777493e-09,0.0010043166112154,-0.0157396700233221,0.0,0.0,0.0,-0.0079705193638801,60.0,7.714094161987305,-0.0,-6.87712358171666e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.43587947404012e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,9.93643479887396e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,7.339019066421315e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,9.936435526469722e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0004713416274171,286.6570739746094,294.1499938964844,292.298583984375,291.9698791503906,292.7500915527344,292.2183532714844,287.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005383208394,6.493612758617928e-09,0.001005376689136,-0.0160644017159938,0.0,0.0,0.0,-0.0080319754779338,60.0,7.735742092132568,-0.0,-6.891650627949275e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,9.445659816265106e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.9467346444726e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,7.346626080106944e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,9.94673537206836e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.000471830193419,286.66119384765625,294.1499938964844,292.3095397949219,291.98077392578125,292.74615478515625,292.2293395996094,287.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064252419397,6.615467285087106e-09,0.0010064186062663,-0.0163835920393466,0.0,0.0,0.0,-0.0080923838540911,60.0,7.757608413696289,-0.0,-6.905944616164561e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,9.455258987145498e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.956843132385984e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,7.354091940214857e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.956843859981744e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004723097081296,286.66534423828125,294.1499938964844,292.3205871582031,291.99169921875,292.7423400878906,292.2405090332031,287.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074480669572,6.735061397478148e-09,0.0010074413148686,-0.0166968572884798,0.0,0.0,0.0,-0.0081516718491911,60.0,7.779592514038086,-0.0,-6.919987782794125e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.46464788285084e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,9.966729703592137e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,7.361394091276452e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.966730431187898e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0004727786872535,286.6694641113281,294.1499938964844,292.3316650390625,292.002685546875,292.7386474609375,292.2518920898437,287.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084484238177,6.8520318308173955e-09,0.0010084415553137,-0.0170032475143671,0.0,0.0,0.0,-0.008209659717977,60.0,7.801684856414795,-0.0,-6.933736784731084e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.47376902331598e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.97633469523862e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,7.368488877546042e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.97633542283438e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0004732342786155,286.6736145019531,294.1499938964844,292.3427734375,292.0137023925781,292.73504638671875,292.26336669921875,287.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094202589243,6.965669374636718e-09,0.001009413274005,-0.0173009000718593,0.0,0.0,0.0,-0.0082659944891929,60.0,7.823789119720459,-0.0,-6.94710706738988e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,9.482585301157088e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.985618089558557e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.375345740001649e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.985618817154318e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.000473674677778,286.677734375,294.1499938964844,292.3538818359375,292.02471923828125,292.7315979003906,292.2750549316406,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103596141561,7.075509511622613e-09,0.0010103525128215,-0.0175886023789644,0.0,0.0,0.0,-0.0083204470574855,60.0,7.845901012420654,-0.0,-6.960043208437129e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.491060336586088e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.994542779168114e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,7.381937030004337e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,9.994543506763875e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0004740980220958,286.681884765625,294.1499938964844,292.364990234375,292.0357360839844,292.728271484375,292.2867736816406,287.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112626478075,7.1810974944241934e-09,0.0010112554300576,-0.0178651642054319,0.0,0.0,0.0,-0.0083727920427918,60.0,7.867935657501221,-0.0,-6.972489074996703e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.499240695731714e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001000315751298,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,7.388299854937941e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001000315824057,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0004745066398754,286.6860046386719,294.1499938964844,292.3760986328125,292.0467529296875,292.72509765625,292.2986145019531,287.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121342493221,7.283015079906363e-09,0.0010121269151568,-0.0181321091949939,0.0,0.0,0.0,-0.0084233162924647,60.0,7.889866828918457,-0.0,-6.98451358971397e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,9.507023787591606e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001001135315163,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,7.394353451672941e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,0.0001001135387923,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0004748954379465,286.69012451171875,294.1499938964844,292.3871765136719,292.0577392578125,292.7220458984375,292.3105163574219,287.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129634756594,7.379981958877124e-09,0.0010129561414942,-0.0183860808610916,0.0,0.0,0.0,-0.008471387438476,60.0,7.9116363525390625,-0.0,-6.995963275358008e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,9.514363773632796e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,0.00010019083129,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.40006216801703e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,0.000100190838566,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0004752621171064,286.6942443847656,294.1499938964844,292.3982238769531,292.06866455078125,292.7191162109375,292.32244873046875,287.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137456702068,7.471437690753646e-09,0.0010137382196262,-0.0186256151646375,0.0,0.0,0.0,-0.0085167260840535,60.0,7.933176040649414,-0.0,-7.006770630368919e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,9.521298488834871e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0001002638528007,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,7.405455835396424e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0001002638600766,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0004756085108965,286.6983642578125,294.1499938964844,292.4092102050781,292.0795593261719,292.71630859375,292.3343811035156,287.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144845582544,7.557833470173136e-09,0.0010144769912585,-0.0188518967479467,0.0,0.0,0.0,-0.0085595566779375,60.0,7.954479694366455,-0.0,-7.01698823490915e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,9.527738438919188e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0001003316720016,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,7.410464604618028e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0001003316792775,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,0.0004759301955346,286.7024841308594,294.1499938964844,292.42010498046875,292.09039306640625,292.713623046875,292.3462829589844,287.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151707101613,7.638067955895167e-09,0.00101516302675,-0.0190620366483926,0.0,0.0,0.0,-0.0085993316024541,60.0,7.975435733795166,-0.0,-7.026483217487113e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,9.533710544928908e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,0.0001003945581032,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.415109575958923e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0001003945653792,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0004762285097967,286.7065734863281,294.1499938964844,292.4309387207031,292.10113525390625,292.7110595703125,292.358154296875,287.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158070363104,7.712471550291866e-09,0.0010157993528991,-0.0192569009959697,0.0,0.0,0.0,-0.0086362175643444,60.0,7.996057510375977,-0.0,-7.035294657953274e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.539187158225104e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0001004522273433,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,7.419369649142027e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001004522346192,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.000476502085803,286.710693359375,294.1499938964844,292.44171142578125,292.1117858886719,292.7086181640625,292.3699645996094,287.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163906263187,7.780704969206909e-09,0.0010163828264921,-0.0194356068968772,0.0,0.0,0.0,-0.0086700432002544,60.0,8.016263961791992,-0.0,-7.043379213200751e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.544174827169628e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001005047524813,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,7.423248462146148e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001005047597573,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004767512145917,286.7147827148437,294.1499938964844,292.45233154296875,292.1223449707031,292.706298828125,292.3817138671875,287.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169220622628,7.84284015509229e-09,0.001016914146021,-0.019598338752985,0.0,0.0,0.0,-0.0087008466944098,60.0,8.036056518554688,-0.0,-7.050746120285113e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,9.548624802846462e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001005516096483,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,7.426709635183215e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001005516169243,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004769735096488,286.7189025878906,294.1499938964844,292.4628601074219,292.1327819824219,292.7041015625,292.3933410644531,287.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173962218686,7.89828558112049e-09,0.0010173883056268,-0.0197435487061738,0.0,0.0,0.0,-0.008728333748877,60.0,8.055380821228027,-0.0,-7.057322903847307e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,9.55248688114807e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0001005922822514,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.42971315048635e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0001005922895274,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.000477166409837,286.7229919433594,294.1499938964844,292.4732360839844,292.14306640625,292.7019958496094,292.4048767089844,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178077500313,7.946398206115646e-09,0.0010177997173741,-0.019869552925229,0.0,0.0,0.0,-0.0087521858513355,60.0,8.07413101196289,-0.0,-7.06303211472914e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,9.555863653076813e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001006278398563,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,7.43233977118507e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001006278471322,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0004773350956384,286.7270812988281,294.1499938964844,292.4834899902344,292.1532287597656,292.70001220703125,292.4162902832031,287.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181675897911,7.988469441500001e-09,0.0010181595571339,-0.0199797339737415,0.0,0.0,0.0,-0.0087730418890714,60.0,8.0923490524292,-0.0,-7.068026519618797e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,9.558685269439592e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001006575548672,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.43453492759727e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001006575621431,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0004774760745931,286.73114013671875,294.1499938964844,292.4935607910156,292.1632385253906,292.6981506347656,292.42755126953125,287.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184682905673,8.02362798424383e-09,0.0010184602579101,-0.0200718119740486,0.0,0.0,0.0,-0.0087904715910553,60.0,8.109997749328613,-0.0,-7.072201668734125e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,9.560908074490726e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0001006809616228,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,7.4362636951264e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001006809688988,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,0.0004775870766025,286.7352294921875,294.1499938964844,292.50347900390625,292.1730651855469,292.6963806152344,292.43865966796875,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187050793319,8.051318722834822e-09,0.0010186970466747,-0.0201443303376436,0.0,0.0,0.0,-0.0088041992858052,60.0,8.1270112991333,-0.0,-7.075490771057957e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.562564082443714e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,0.0001006984020932,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,7.43755153962411e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001006984093692,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,0.0004776697896886,286.7392883300781,294.1499938964844,292.5132141113281,292.1827087402344,292.6947021484375,292.4495849609375,287.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188815649598,8.071947554810777e-09,0.0010188735323026,-0.0201983544975519,0.0,0.0,0.0,-0.008814426138997,60.0,8.14335823059082,-0.0,-7.077941432953595e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.563619823893532e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0001007095124805,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,7.43837226764299e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001007095197564,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,0.0004777225258294,286.7433776855469,294.1499938964844,292.5227355957031,292.1921691894531,292.693115234375,292.4603271484375,287.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189940221607,8.085097036314437e-09,0.0010189859895035,-0.020232792943716,0.0,0.0,0.0,-0.0088209453970193,60.0,8.158968925476074,-0.0,-7.07950391642953e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.56408039201051e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001007143728202,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.438730972353369e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0001007143800961,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0004777455469593,286.7474365234375,294.1499938964844,292.53204345703125,292.2013854980469,292.691650390625,292.4709167480469,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190431494265,8.090840886154638e-09,0.0010190351167693,-0.020247833803296,0.0,0.0,0.0,-0.0088237924501299,60.0,8.17394733428955,-0.0,-7.080186747998597e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
