time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989140,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,9.563966887071727e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001007131722872,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,7.438642205670476e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0001007131795631,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0004777398717124,286.7514953613281,294.1499938964844,292.5411376953125,292.2104187011719,292.69024658203125,292.48126220703125,287.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190310422331,8.089422465218377e-09,0.0010190230095759,-0.0202441196888685,0.0,0.0,0.0,-0.0088230902329087,60.0,8.188020706176758,-0.0,-7.080018349370222e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.563294588588178e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0001007060855044,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.438119064318016e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,0.0001007060927804,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.000477706285892,286.7555236816406,294.1499938964844,292.54998779296875,292.2191772460937,292.6889953613281,292.4913330078125,287.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189594468101,8.081039837293247e-09,0.0010189514141529,-0.0202221684157848,0.0,0.0,0.0,-0.0088189346715807,60.0,8.20123291015625,-0.0,-7.079022168454685e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,9.562297782395036e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0001006956008495,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,7.437344174832106e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,0.0001006956081255,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0004776565183419,286.75958251953125,294.1499938964844,292.5586853027344,292.2276306152344,292.68780517578125,292.501220703125,287.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188532760366,8.068627543877938e-09,0.0010188452433794,-0.0201896615326404,0.0,0.0,0.0,-0.0088127814233303,60.0,8.213685035705566,-0.0,-7.077547081735247e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.0,0.0,9.561509068589658e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616760253906,0.0,0.0,0.0001006872917059,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,7.43673081160523e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616149902344,0.0,0.0,0.0001006872989819,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0004776171117555,286.7636108398437,294.1499938964844,292.5673522949219,292.2356262207031,292.68670654296875,292.5108947753906,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058798961485536e-09,0.0010187611915171,-0.0201639216393232,0.0,0.0,0.0,-0.0088079087436199,60.0,8.225448608398438,-0.0,-7.076379660020393e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,9.560897160554303e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,0.0001006808452075,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,7.436254963977262e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001006808524834,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0004775865236297,286.76763916015625,294.1499938964844,292.575927734375,292.24322509765625,292.6856994628906,292.5204162597656,287.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187039151787,8.051169508860312e-09,0.0010186958825215,-0.0201439391821622,0.0,0.0,0.0,-0.0088041266426444,60.0,8.236543655395508,-0.0,-7.075473007489563e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.560465696267784e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001006763050099,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,7.435919542331249e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,0.0001006763122859,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.0004775649867951,286.77166748046875,294.1499938964844,292.58447265625,292.2503967285156,292.68475341796875,292.52978515625,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186580475419,8.045795141242706e-09,0.0010186498984694,-0.0201298650354146,0.0,0.0,0.0,-0.0088014621287584,60.0,8.247082710266113,-0.0,-7.074834940112852e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,9.560185571899638e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,0.0001006733509711,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,7.435701263602823e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,0.0001006733582471,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0004775509878527,286.7756652832031,294.1499938964844,292.59295654296875,292.2571716308594,292.68389892578125,292.5390319824219,287.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186281288042,8.042301047339606e-09,0.001018620096147,-0.0201207138597965,0.0,0.0,0.0,-0.0087997298687696,60.0,8.256884574890137,-0.0,-7.074419272612431e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.560080798109992e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0001006722523015,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.435619772877544e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,0.0001006722595775,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.000477545778267,286.7796936035156,294.1499938964844,292.6014404296875,292.2635498046875,292.68316650390625,292.5481262207031,287.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186169529333,8.040998977776326e-09,0.0010186089202761,-0.0201173033565282,0.0,0.0,0.0,-0.0087990844622254,60.0,8.266085624694824,-0.0,-7.074265084838771e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,9.560131002217533e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001006727834464,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,7.435659063048661e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0001006727907224,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,0.0004775482811965,286.78369140625,294.1499938964844,292.60986328125,292.2695617675781,292.6824951171875,292.55712890625,287.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186223080381,8.041623367205375e-09,0.0010186142753809,-0.0201189387589693,0.0,0.0,0.0,-0.0087993936613202,60.0,8.274735450744629,-0.0,-7.07433898128329e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,9.560350008541718e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,0.0001006750826491,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,7.435829320456833e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.000100675089925,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0004775591951329,286.7876892089844,294.1499938964844,292.6182556152344,292.2752380371094,292.681884765625,292.5660705566406,287.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186455911025,8.044345634061756e-09,0.0010186375584453,-0.0201260689646005,0.0,0.0,0.0,-0.0088007431477308,60.0,8.282891273498535,-0.0,-7.074662278228061e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,9.560698526911438e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,0.0001006787570076,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,7.43609998608008e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,0.0001006787642836,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0004775766283273,286.79168701171875,294.1499938964844,292.62664794921875,292.2805480957031,292.6813659667969,292.5749206542969,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186827275902,8.048687938355671e-09,0.0010186746949329,-0.0201374404132366,0.0,0.0,0.0,-0.0088028954342007,60.0,8.290400505065918,-0.0,-7.075178132254224e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,9.561201295582578e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,0.0001006840466288,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,7.436491432599723e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0001006840539048,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,0.000477601744933,286.795654296875,294.1499938964844,292.635009765625,292.2854919433594,292.6809387207031,292.5837097167969,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187362786382,8.054949596214556e-09,0.0010187281295657,-0.0201538391411304,0.0,0.0,0.0,-0.0088060004636645,60.0,8.297418594360352,-0.0,-7.075922070498565e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.561845217831431e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,0.0001006908350973,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,7.436992018483579e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001006908423732,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0004776339046657,286.7996520996094,294.1499938964844,292.64337158203125,292.2901611328125,292.6806030273437,292.5924377441406,287.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188048472627,8.062976064593386e-09,0.0010187968146055,-0.0201748609542846,0.0,0.0,0.0,-0.0088099790737032,60.0,8.303914070129395,-0.0,-7.076875618849955e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.562640479998664e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0001006992024485,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,7.437610474880785e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001006992097245,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,0.0004776736022904,286.8036193847656,294.1499938964844,292.6517028808594,292.2944641113281,292.6802978515625,292.6011047363281,287.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188894812017,8.072876589437783e-09,0.0010188814485445,-0.0202007871121168,0.0,0.0,0.0,-0.0088148871436715,60.0,8.309967994689941,-0.0,-7.078052277620372e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.563555795466527e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001007088430924,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,7.438322063535452e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,0.0001007088503683,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.000477719324408,286.8075866699219,294.1499938964844,292.6600646972656,292.2984924316406,292.6801147460937,292.6097717285156,287.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189870372414,8.084279023989893e-09,0.0010189788881689,-0.0202306490391492,0.0,0.0,0.0,-0.0088205393403768,60.0,8.315464973449707,-0.0,-7.079406572074731e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.564610809320584e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001007199462037,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,7.439142791554332e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0001007199534797,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.000477772031445,286.8115539550781,294.1499938964844,292.6684265136719,292.3022155761719,292.67999267578125,292.6183776855469,287.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019099378027,8.097420511887776e-09,0.0010190913453698,-0.0202650669962167,0.0,0.0,0.0,-0.0088270548731088,60.0,8.320560455322266,-0.0,-7.080968345007933e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,9.565796062815934e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.000100732431747,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,7.440064655384049e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0001007324390229,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,0.00047783125774,286.8155212402344,294.1499938964844,292.6767883300781,292.3056640625,292.6799621582031,292.626953125,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192256886512,8.112191807185809e-09,0.0010192176559939,-0.0203037485480308,0.0,0.0,0.0,-0.0088343769311904,60.0,8.32511043548584,-0.0,-7.082724096107995e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,9.567103552399205e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001007461978588,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,7.441081834258512e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001007462051347,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.0004778965667355,286.8194580078125,294.1499938964844,292.6851806640625,292.308837890625,292.67999267578125,292.6355285644531,287.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193650377914,8.12847744668943e-09,0.0010193568887189,-0.0203463993966579,0.0,0.0,0.0,-0.0088424505665898,60.0,8.32924747467041,-0.0,-7.084659614520207e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.568529640091584e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001007612227112,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,7.442191417794675e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,0.0001007612299872,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0004779678129125,286.8233947753906,294.1499938964844,292.6935729980469,292.311767578125,292.6801147460937,292.64410400390625,287.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.14624812051079e-09,0.0010195088107138,-0.0203929394483566,0.0,0.0,0.0,-0.0088512599468231,60.0,8.332971572875977,-0.0,-7.086772768616356e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,9.570090332999824e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0001007776518235,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62652587890625,0.0,0.0,7.44340504752472e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,0.0001007776590995,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0004780457529705,286.8273620605469,294.1499938964844,292.7019958496094,292.314453125,292.6802978515625,292.6526794433594,287.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196832008659,8.165688569761187e-09,0.0010196750517934,-0.0204438492655754,0.0,0.0,0.0,-0.0088608972728252,60.0,8.336311340332031,-0.0,-7.089084164135785e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,9.571730333846062e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001007949249469,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,7.444680522894487e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0001007949322229,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.000478127709357,286.831298828125,294.1499938964844,292.71044921875,292.31689453125,292.6805725097656,292.6612243652344,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857940264,8.186124667020067e-09,0.0010198497911915,-0.0204973686486482,0.0,0.0,0.0,-0.0088710281997919,60.0,8.339250564575195,-0.0,-7.091514220292083e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,9.573491115588696e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0001008134640869,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,7.446049858117476e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001008134713629,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0004782156320288,286.835205078125,294.1499938964844,292.7189636230469,292.3191223144531,292.680908203125,292.6697998046875,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208056456737722e-09,0.0010200373362749,-0.0205548051744699,0.0,0.0,0.0,-0.0088819013908505,60.0,8.341829299926758,-0.0,-7.09412262267506e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,9.575351577950642e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001008330582408,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,7.447497046086937e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001008330655167,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0004783085605595,286.8391418457031,294.1499938964844,292.7275085449219,292.3211364746094,292.68133544921875,292.67840576171875,287.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231236137135056e-09,0.0010202354751527,-0.0206155087798833,0.0,0.0,0.0,-0.0088933920487761,60.0,8.344036102294922,-0.0,-7.096880239032545e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,9.577322634868324e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001008538165478,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,7.449030090356246e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0001008538238238,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0004784070479217,286.84307861328125,294.1499938964844,292.736083984375,292.32293701171875,292.6817932128906,292.68701171875,287.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204537538811,8.255794270439765e-09,0.0010204454883933,-0.020679822191596,0.0,0.0,0.0,-0.0089055662974715,60.0,8.345924377441406,-0.0,-7.099802701304726e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.579376637702808e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0001008754479698,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,7.450627163052559e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0001008754479698,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0004785096389241,286.84698486328125,294.1499938964844,292.7447204589844,292.3245544433594,292.682373046875,292.6956787109375,287.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206726146861,8.281382690711325e-09,0.001020664232783,-0.0207468327134847,0.0,0.0,0.0,-0.0089182518422603,60.0,8.347461700439453,-0.0,-7.102848087470194e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.581528138369322e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,0.0001008981053018,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,7.452300633303821e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.0001008981053018,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.00047861711937,286.85089111328125,294.1499938964844,292.75341796875,292.3260192871094,292.6830139160156,292.704345703125,287.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209018364548,8.308189691774714e-09,0.0010208934545516,-0.0208170339465141,0.0,0.0,0.0,-0.0089315408840775,60.0,8.34869384765625,-0.0,-7.106039134896491e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.583759674569592e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,0.000100921599369,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,7.454036676790565e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001009216066449,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0004787285870406,286.85479736328125,294.1499938964844,292.7621765136719,292.3273010253906,292.6837158203125,292.71307373046875,287.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335988788132909e-09,0.0010211311746388,-0.0208898354321718,0.0,0.0,0.0,-0.0089453225955367,60.0,8.349649429321289,-0.0,-7.109348842959663e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,9.586077794665472e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001009460174827,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,7.45583965908736e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001009460174827,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.000478844391182,286.85870361328125,294.1499938964844,292.7710266113281,292.32843017578125,292.6845092773437,292.7218322753906,287.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364873238519976e-09,0.0010213782079517,-0.020965477451682,0.0,0.0,0.0,-0.0089596416801214,60.0,8.350325584411621,-0.0,-7.112788580343476e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.58847376750782e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0001009712432278,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,7.457703031832352e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001009712505037,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0004789640661329,286.86260986328125,294.1499938964844,292.7799377441406,292.32940673828125,292.6853942871094,292.73065185546875,287.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.394723138849258e-09,0.0010216333903372,-0.0210436470806598,0.0,0.0,0.0,-0.0089744394645094,60.0,8.350746154785156,-0.0,-7.116344846735957e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.590949775883928e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0001009973202599,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,7.459628977812827e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0001009973202599,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0004790877574123,286.8664855957031,294.1499938964844,292.7889099121094,292.3302917480469,292.6863098144531,292.7395324707031,287.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425569575365444e-09,0.0010218971874564,-0.0211244262754917,0.0,0.0,0.0,-0.0089897317811846,60.0,8.350920677185059,-0.0,-7.120020484308044e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.59348035394214e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709899902344,0.0,0.0,0.0001010239575407,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,7.461597124347463e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001010239648167,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.0004792141262441,286.8703918457031,294.1499938964844,292.7979736328125,292.3310241699219,292.68731689453125,292.7484741210937,287.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022175187245,8.45709191565902e-09,0.0010221666889265,-0.0212069731205701,0.0,0.0,0.0,-0.0090053584426641,60.0,8.350898742675781,-0.0,-7.123777123752006e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,9.596082963980734e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.000101051366073,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,7.463621295755729e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.000101051373349,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0004793441330548,286.874267578125,294.1499938964844,292.80712890625,292.3316650390625,292.6884155273437,292.7574768066406,287.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224524885416,8.489516645227013e-09,0.0010224439902231,-0.0212918855249881,0.0,0.0,0.0,-0.009021433070302,60.0,8.35066032409668,-0.0,-7.127642476234541e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,9.598744509276004e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001010794003377,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,7.465691305696964e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001010794003377,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0004794771084561,286.8781433105469,294.1499938964844,292.81640625,292.33221435546875,292.6895751953125,292.7665405273437,287.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227360762655,8.522677674704937e-09,0.001022727577947,-0.0213787257671356,0.0,0.0,0.0,-0.0090378718450665,60.0,8.35023021697998,-0.0,-7.131597357101782e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,9.601462807040662e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.000101108023955,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,7.467805698979646e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.000101108023955,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0004796128778252,286.88201904296875,294.1499938964844,292.82574462890625,292.3326721191406,292.6908264160156,292.77569580078125,287.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556543917848103e-09,0.0010230171028524,-0.0214674100279808,0.0,0.0,0.0,-0.0090546607971191,60.0,8.349631309509277,-0.0,-7.135636792554578e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,9.604228398529811e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,0.0001011371423373,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.469956472050399e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001011371496133,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,0.0004797510337084,286.8858947753906,294.1499938964844,292.835205078125,292.33306884765625,292.6921081542969,292.784912109375,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.590999023283531e-09,0.001023311750032,-0.0215576346963644,0.0,0.0,0.0,-0.0090717412531375,60.0,8.348902702331543,-0.0,-7.139747992823686e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.607041283743456e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001011667627608,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.472144352504984e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.0001011667700367,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.000479891517898,286.8897705078125,294.1499938964844,292.84478759765625,292.3334045410156,292.6934814453125,292.794189453125,287.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626042991011218e-09,0.0010236114030703,-0.0216494034975767,0.0,0.0,0.0,-0.009089115075767,60.0,8.348041534423828,-0.0,-7.14393024736637e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,9.609900007490069e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001011968706734,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,7.474367885151878e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001011968779494,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0004800343594979,286.89361572265625,294.1499938964844,292.8544616699219,292.33367919921875,292.6949157714844,292.8035888671875,287.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661664274711711e-09,0.0010239159455522,-0.0217426847666502,0.0,0.0,0.0,-0.0091067738831043,60.0,8.347043991088867,-0.0,-7.148182845639894e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.612792928237468e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0001012273351079,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,7.476617611246184e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0001012273351079,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0004801788309123,286.8974914550781,294.1499938964844,292.8642883300781,292.3339233398437,292.6964416503906,292.8131103515625,287.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,8.345955848693848,-0.0,-7.152486602990393e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.615720773581415e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,0.0001012581633403,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,7.478894985979423e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,0.0001012581706163,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029113769531,0.0,0.0,0.0004803250776603,286.9013366699219,294.1499938964844,292.8742370605469,292.33416748046875,292.6980285644531,292.8226928710937,287.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245360899716,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,8.344779968261719,-0.0,-7.15684436158881e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
