time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991480,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,9.618674812372774e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001012892753351,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,7.481192733393982e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0001012892753351,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0004804726631846,286.9051818847656,294.1499938964844,292.8843078613281,292.3343811035156,292.6996765136719,292.8323974609375,287.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,8.343544960021973,-0.0,-7.161241910580429e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,9.621657227398828e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001013206783682,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,7.483512308681384e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001013206856441,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0004806216456927,286.9090270996094,294.1499938964844,292.8945007324219,292.3345947265625,292.7014465332031,292.8422241210937,287.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,8.342255592346191,-0.0,-7.165683513221667e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,9.624689118936658e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001013526052702,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,7.48587044654414e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,0.0001013526125461,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0004807730729226,286.9128723144531,294.1499938964844,292.90484619140625,292.3348083496094,292.7032470703125,292.8521728515625,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845913335164823e-09,0.0010254915105178,-0.0222251582890748,0.0,0.0,0.0,-0.0091981133446097,60.0,8.340950965881348,-0.0,-7.170199722850158e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.627931285649538e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001013867513393,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,7.488392293453217e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001013867513393,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.000480935035739,286.9167175292969,294.1499938964844,292.91534423828125,292.3350524902344,292.70513916015625,292.8622131347656,287.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,8.886308577871205e-09,0.0010258369147777,-0.0223309341818094,0.0,0.0,0.0,-0.0092181395739316,60.0,8.339652061462402,-0.0,-7.175031413453328e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.631752618588509e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,0.0001014269873849,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,7.491363794542849e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0001014269946608,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.000481125927763,286.9205322265625,294.1499938964844,292.9259948730469,292.3353576660156,292.7071228027344,292.8724060058594,287.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262527503073,8.933916717523971e-09,0.0010262439027428,-0.0224555972963571,0.0,0.0,0.0,-0.009241740219295,60.0,8.338549613952637,-0.0,-7.180727834565914e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265625,0.0,0.0,9.636097092879936e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001014727386063,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,7.494743476854637e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0001014727458823,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0004813429550267,286.92437744140625,294.1499938964844,292.9367980957031,292.3356628417969,292.7091979980469,292.8827819824219,287.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267157340422,8.988045863134175e-09,0.0010267067700624,-0.0225973352789878,0.0,0.0,0.0,-0.0092685744166374,60.0,8.3378267288208,-0.0,-7.18720727377331e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,9.640739881433548e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,0.0001015216330415,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,7.498354534618556e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0001015216330415,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0004815748834516,286.9281921386719,294.1499938964844,292.9477844238281,292.3360595703125,292.7113342285156,292.893310546875,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045892035430825e-09,0.0010272013023495,-0.0227488037198781,0.0,0.0,0.0,-0.0092972507700324,60.0,8.33737564086914,-0.0,-7.194135065446974e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,9.645631507737562e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0001015731395455,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,7.502158405259252e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001015731395455,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004818191810045,286.9320068359375,294.1499938964844,292.9589233398437,292.3365173339844,292.71356201171875,292.90399169921875,287.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10683084498487e-09,0.00102772237733,-0.0229083690792322,0.0,0.0,0.0,-0.0093274610117077,60.0,8.337264060974121,-0.0,-7.201436602599642e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,9.650584252085535e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384338378906,0.0,0.0,0.0001016252936096,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,7.506011024815962e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001016253008856,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.000482066621771,286.93585205078125,294.1499938964844,292.9702453613281,292.3370666503906,292.71588134765625,292.91485595703125,287.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.023069953545928,0.0,0.0,0.0,-0.0093580530956387,60.0,8.33740520477295,-0.0,-7.208834063021642e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.655517351347952e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,0.000101677243947,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,7.50984763726592e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,0.000101677251223,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.0004823130147997,286.9396667480469,294.1499938964844,292.98175048828125,292.3376770019531,292.71826171875,292.9259033203125,287.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230001651872044e-09,0.0010287757031619,-0.0232308804988861,0.0,0.0,0.0,-0.0093885222449898,60.0,8.337719917297363,-0.0,-7.216205943905153e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,9.66030129347928e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0001017276226775,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,7.513568561989814e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001017276299535,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0004825520154554,286.9434814453125,294.1499938964844,292.9934387207031,292.3384094238281,292.7207336425781,292.93707275390625,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292945662513,9.28960730561812e-09,0.0010292853694409,-0.023386949673295,0.0,0.0,0.0,-0.0094180712476372,60.0,8.338142395019531,-0.0,-7.223358267083313e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,9.664848039392382e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0001017754984786,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,7.517105404986069e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001017755057546,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004827791126444,286.947265625,294.1499938964844,293.0053100585937,292.3392639160156,292.7232971191406,292.9484558105469,287.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,8.338669776916504,-0.0,-7.230158871607274e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,9.669059363659473e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001018198527162,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,7.520381041103974e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,0.0001018198527162,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0004829895042348,286.9510803222656,294.1499938964844,293.0173645019531,292.3402709960937,292.7259521484375,292.9599609375,287.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,8.339225769042969,-0.0,-7.236461385673465e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,9.672871965449303e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0001018599941744,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,7.523345993831754e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0001018600014504,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0004831799014937,286.95489501953125,294.1499938964844,293.0296325683594,292.34136962890625,292.7286682128906,292.9716796875,287.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306339245289,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,8.33978271484375,-0.0,-7.24216846492709e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,9.676231275079772e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001018953698803,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,7.525958790211007e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001018953771563,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,0.0004833477432839,286.95867919921875,294.1499938964844,293.0421142578125,292.3426513671875,292.73150634765625,292.98358154296875,287.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488075214392213e-09,0.0010309824720025,-0.023906597867608,0.0,0.0,0.0,-0.0095164608210325,60.0,8.340293884277344,-0.0,-7.247199818039007e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,9.679083450464532e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.0001019254050333,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,7.528177229687572e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,0.0001019254123093,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,0.000483490206534,286.9624938964844,294.1499938964844,293.0548095703125,292.3440856933594,292.73443603515625,292.99566650390625,287.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312958620488,9.523613009321252e-09,0.0010312864324077,-0.0239996444433927,0.0,0.0,0.0,-0.0095340777188539,60.0,8.340744018554688,-0.0,-7.25147302205187e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,9.681484516477212e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.000101950696262,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,7.530044968007132e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.000101950696262,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0004836101434193,286.9662780761719,294.1499938964844,293.0677185058594,292.345703125,292.7374267578125,293.0079040527344,287.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,8.341133117675781,-0.0,-7.255071210465759e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,9.68329914030619e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001019698029267,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735595703125,0.0,0.0,7.531455776188523e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001019698102027,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,0.0004837008018512,286.9700622558594,294.1499938964844,293.0808410644531,292.3475036621094,292.7405700683594,293.0203857421875,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.576135440170221e-09,0.0010317355627194,-0.0241371598094701,0.0,0.0,0.0,-0.0095601165667176,60.0,8.341450691223145,-0.0,-7.257791168058247e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.68476088019088e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0001019851915771,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,7.53259300836362e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.000101985198853,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,0.0004837738233618,286.9738464355469,294.1499938964844,293.0942077636719,292.3495178222656,292.7437744140625,293.0329895019531,287.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.594344874130913e-09,0.00103189132642,-0.0241848360747098,0.0,0.0,0.0,-0.0095691438764333,60.0,8.341731071472168,-0.0,-7.259981771312597e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.68571548582986e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001019952469505,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,7.533335156040266e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001019952469505,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0004838214954361,286.9776306152344,294.1499938964844,293.1077880859375,292.35174560546875,292.7470703125,293.0458068847656,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320026194676,9.606234918635437e-09,0.0010319929569959,-0.0242159646004438,0.0,0.0,0.0,-0.0095750382170081,60.0,8.341996192932129,-0.0,-7.261412804382418e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855224609375,0.0,0.0,9.686334669822828e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0001020017662085,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,7.533816824434325e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001020017734845,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0004838524328079,286.9813842773437,294.1499938964844,293.1216125488281,292.3541564941406,292.7504577636719,293.0587463378906,287.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613952300924213e-09,0.0010320589644834,-0.0242361705750226,0.0,0.0,0.0,-0.0095788640901446,60.0,8.342289924621582,-0.0,-7.262341483738055e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,9.686609701020644e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0001020046620396,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891845703125,0.0,0.0,7.534030737588182e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0001020046693156,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0004838661698158,286.98516845703125,294.1499938964844,293.1356811523437,292.3568420410156,292.7539367675781,293.0719299316406,287.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617376228732157e-09,0.0010320883011445,-0.0242451354861259,0.0,0.0,0.0,-0.0095805609598755,60.0,8.342684745788574,-0.0,-7.262753598524796e-08,0.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.050000000745058,9.686698467703536e-05,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.050000000745058,0.0001020055933622,299.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.050000000745058,7.534099859185517e-05,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.050000000745058,0.0001020056006382,298.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.050000000745058,0.0004838705935981,286.9889221191406,286.19000244140625,293.1499938964844,292.3597717285156,292.7575378417969,293.0852966308594,287.8170471191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618479346329424e-09,0.0010320977307856,-0.0242480244487524,0.0,0.0,0.0,-0.0095811085775494,60.0,8.343246459960938,-0.0,-7.262886470016383e-08,1.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.6339279413223267,0.050000000745058,0.0408409722149372,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.6339279413223267,0.050000000745058,0.0430075079202652,299.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090026855469,0.6339279413223267,0.050000000745058,0.0317652001976966,298.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.509033203125,0.6339279413223267,0.050000000745058,0.0430075116455554,298.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.6339279413223267,0.050000000745058,0.2040091007947921,287.6372375488281,286.17108154296875,293.1652526855469,292.36328125,296.6576232910156,297.6405944824219,288.0052490234375,1.0,0.1097076758742332,0.0851663798093795,0.0851663798093795,1.0,1.0,-0.4347992837429046,0.0005621106829494,0.4342371821403503,-0.1313402205705642,0.0,0.0,0.0,10.19485569000244,60.0,1149.7003173828125,0.0,12.278587341308594,1.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6314500570297241,0.050000000745058,0.0452358201146125,297.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6314500570297241,0.050000000745058,0.0476354956626892,298.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6314500570297241,0.050000000745058,0.0351834148168563,298.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6314500570297241,0.050000000745058,0.0476354956626892,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6314500570297241,0.050000000745058,0.2259622812271118,288.5735168457031,286.1501770019531,293.1820983886719,292.3677673339844,297.23565673828125,298.8907165527344,289.24468994140625,1.0,0.1210898384451866,0.1703327596187591,0.1703327596187591,1.0,1.0,-0.4819940626621246,0.017953896895051,0.4640401601791382,-0.124524176120758,0.0,0.0,0.0,12.506693840026855,60.0,2412.118408203125,0.0,16.68017578125,1.0,281.0283508300781,283.633056640625,298.4483337402344,300.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.287682930155537e-22,2.1438414650777685e-22,2.1438414650777685e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.5987895727157593,0.050000000745058,0.0455347746610641,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.5987895727157593,0.050000000745058,0.0479503124952316,298.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.5987895727157593,0.050000000745058,0.0354159362614154,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.5987895727157593,0.050000000745058,0.0479503124952316,298.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.5987895727157593,0.050000000745058,0.2274556308984756,289.76910400390625,286.1273803710937,293.20050048828125,292.3731384277344,297.2323913574219,298.9256896972656,289.4869384765625,1.0,0.1313055753707885,0.2554991543292999,0.2554991543292999,1.0,1.0,-0.485181987285614,0.0365307889878749,0.4486511945724487,-0.1067189052700996,1.0,1.0,0.0,16.255739212036133,60.0,11682.439453125,0.0,19.963415145874023,1.0,281.28521728515625,289.959228515625,298.87176513671875,300.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,1544.21044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2163588106632232,1.0,0.0,0.0,0.7777705192565918,0.7777827978134155,1.0266661121249856e-07,4.129167079925537,4.129156112670898,1.0795177331601735e-05,0.0,0.0,-0.0,5906.4091796875,0.0,16.625125885009766,1862.5350341796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.164306640625,0.5710081458091736,0.050000000745058,0.0456805266439914,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.164306640625,0.5710081458091736,0.050000000745058,0.0481037944555282,298.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.164306640625,0.5710081458091736,0.050000000745058,0.0355292968451976,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.164306640625,0.5710081458091736,0.050000000745058,0.0481037944555282,298.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.164306640625,0.5710081458091736,0.050000000745058,0.2281836867332458,287.95477294921875,286.1026916503906,293.2204284667969,292.3794250488281,297.2185363769531,298.9005126953125,286.78387451171875,1.0,0.1405913233757019,0.3406655192375183,0.3406655192375183,1.0,1.0,-0.4867351651191711,0.0673694834113121,0.4193657040596008,-0.0763410031795501,1.0,1.0,0.0,20.03414535522461,60.0,13452.9267578125,0.0,23.18714904785156,1.0,281.913818359375,286.4425964355469,298.3077697753906,299.9119873046875,293.1499938964844,293.1499938964844,283.1499938964844,1847.3980712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500554621219635,1.0,0.0,0.0,0.905278980731964,0.9052808880805968,5.6600804043682735e-08,4.262921333312988,4.262911319732666,9.811532436287962e-06,0.0,0.0,-0.0,5374.47607421875,0.0,22.891658782958984,1895.0262451171875,0.0,508.6263122558594,0.2345600128173828,1.0,0.0,3.0,1.0,0.0
17993100,298.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5492302179336548,0.050000000745058,0.045817993581295,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5492302179336548,0.050000000745058,0.0482485517859458,298.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5492302179336548,0.050000000745058,0.0356362164020538,298.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5492302179336548,0.050000000745058,0.0482485517859458,298.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5492302179336548,0.050000000745058,0.2288703620433807,286.080322265625,286.076171875,293.2417907714844,292.3865661621094,297.1993713378906,298.8656921386719,285.4931030273437,1.0,0.1489904969930648,0.4258319139480591,0.4258319139480591,1.0,1.0,-0.4882000386714935,0.1083381995558738,0.379861831665039,-0.0358399152755737,0.6944236755371094,0.6944236755371094,0.0,23.712778091430664,60.0,12225.5419921875,0.0,26.3381290435791,1.0,282.4192199707031,285.0972900390625,297.0052490234375,298.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,3845.509033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961763262748718,1.0,0.0,0.0,1.1712746620178225,1.1712772846221924,9.163920111632252e-08,4.265831470489502,4.26582145690918,9.786720511328896e-06,0.0,0.0,-0.0,3901.4453125,0.0,50.99876403808594,1895.4244384765625,0.0,907.733154296875,0.2978151440620422,1.0,0.0,3.0,1.0,0.0
17993160,298.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5324476361274719,0.050000000745058,0.0459493026137352,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5324476361274719,0.050000000745058,0.0483868271112442,298.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5324476361274719,0.050000000745058,0.0357383452355861,298.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5324476361274719,0.050000000745058,0.0483868271112442,298.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5324476361274719,0.050000000745058,0.2295262664556503,285.3558654785156,286.0479431152344,293.2645568847656,292.39453125,297.0575256347656,298.82867431640625,285.47900390625,1.0,0.1565495729446411,0.5406655073165894,0.5406655073165894,0.800000011920929,1.0,-0.4895992279052734,0.1656762361526489,0.3239229917526245,0.0209930259734392,0.0806132405996322,0.0806132405996322,0.0,27.2322006225586,60.0,6243.83935546875,0.0,29.367786407470703,1.0,282.669189453125,285.31610107421875,295.9358825683594,296.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23703.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946119427680969,1.0,0.0,0.0,0.3262263238430023,0.3287668526172638,7.440717819662268e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1155.9625244140625,0.0,17.253555297851562,1895.436767578125,0.0,899.2429809570312,0.2564629316329956,1.0,0.0,3.0,1.0,0.0
17993220,298.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.5196072459220886,0.050000000745058,0.0460726916790008,297.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.5196072459220886,0.050000000745058,0.0485167615115642,298.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.5196072459220886,0.050000000745058,0.0358343161642551,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.5196072459220886,0.050000000745058,0.0485167615115642,298.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.5196072459220886,0.050000000745058,0.2301426231861114,286.1500549316406,286.0179748535156,293.2887268066406,292.4033203125,296.4022827148437,298.7966003417969,286.6973571777344,1.0,0.1633264869451522,0.6554991602897644,0.6554991602897644,0.6000000238418579,1.0,-0.4909138977527618,0.2293811589479446,0.2615327537059784,0.0841968730092048,0.502074122428894,0.502074122428894,0.0,30.54094886779785,60.0,8842.078125,0.0,32.24114990234375,1.0,282.7467041015625,286.4824523925781,295.1346740722656,295.8505859375,293.1499938964844,293.1499938964844,283.1499938964844,17720.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237670540809631,1.0,0.0,0.0,0.4606005847454071,0.6128235459327698,1.41560718702749e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.35791015625,0.0,26.968589782714844,1895.4371337890625,0.0,585.4740600585938,0.2584372758865356,1.0,0.0,3.0,1.0,0.0
17993280,298.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097523331642151,0.050000000745058,0.0461867712438106,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097523331642151,0.050000000745058,0.048636894673109,298.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097523331642151,0.050000000745058,0.0359230451285839,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097523331642151,0.050000000745058,0.048636894673109,298.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337463378906,0.5097523331642151,0.050000000745058,0.2307124882936477,286.4195861816406,285.98638916015625,293.314208984375,292.41290283203125,295.2306213378906,298.7728576660156,285.9931030273437,1.0,0.1693842262029647,0.7703327536582947,0.7703327536582947,0.4000000059604645,1.0,-0.4921294450759887,0.3494061529636383,0.1427232772111892,0.2035031914710998,0.8551719784736633,0.8551719784736633,0.0,33.608848571777344,60.0,12463.708984375,-0.0,34.93609619140625,1.0,282.9141540527344,285.60479736328125,294.9977722167969,295.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,4931.30029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685597717761993,1.0,0.0,0.0,1.302066206932068,1.3036420345306396,1.1312526027040805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81884765625,0.0,70.658203125,1895.4371337890625,0.0,419.2903137207031,0.3315008282661438,1.0,0.0,3.0,1.0,0.0
17993340,298.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.5019933581352234,0.050000000745058,0.0462921001017093,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.5019933581352234,0.050000000745058,0.0487478114664554,298.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.5019933581352234,0.050000000745058,0.0360049679875373,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.5019933581352234,0.050000000745058,0.0487478114664554,298.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.5019933581352234,0.050000000745058,0.2312386184930801,285.56854248046875,285.9532165527344,293.3409729003906,292.4232177734375,293.94097900390625,298.7499389648437,285.2862548828125,1.0,0.1747799962759018,0.8851664066314697,0.8851664066314697,0.2000000029802322,1.0,-0.4932520091533661,0.456490695476532,0.0367613323032856,0.3099301159381866,0.3159449696540832,0.3159449696540832,0.0,36.44197082519531,60.0,9299.859375,-0.0,37.43904876708984,1.0,283.0248107910156,285.1293029785156,295.05908203125,295.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,22544.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360341131687164,1.0,0.0,0.0,0.925786018371582,0.9258016347885132,5.7189286195580287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.460205078125,0.0,63.509033203125,1895.4371337890625,0.0,344.5281982421875,0.3139412403106689,1.0,0.0,3.0,1.0,0.0
17993400,298.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.4956902265548706,0.050000000745058,0.0463893041014671,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.4956902265548706,0.050000000745058,0.0488501712679863,298.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.4956902265548706,0.050000000745058,0.0360805690288543,298.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.4956902265548706,0.050000000745058,0.0488501712679863,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.4956902265548706,0.050000000745058,0.2317241877317428,285.5587463378906,285.9184875488281,293.36895751953125,292.4342956542969,293.3919982910156,298.7268981933594,286.0022277832031,1.0,0.1795678883790969,1.0,1.0,0.0,1.0,-0.4942879974842071,0.4942863285541534,1.665015474827669e-06,0.3473798632621765,0.1671574711799621,0.1671574711799621,0.0,39.0479850769043,60.0,5772.9248046875,-0.0,39.742279052734375,1.0,283.05084228515625,285.97265625,294.86962890625,295.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,25250.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713223040103912,1.0,0.0,0.0,0.2638987898826599,0.3867439925670624,5.565419680664263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1389.17822265625,0.0,21.36600112915039,1895.4371337890625,0.0,227.80386352539065,0.2704481482505798,1.0,0.0,3.0,1.0,0.0
17993460,298.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.4904438555240631,0.050000000745058,0.0464780963957309,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.4904438555240631,0.050000000745058,0.0489436723291873,298.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.4904438555240631,0.050000000745058,0.0361496284604072,298.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.4904438555240631,0.050000000745058,0.0489436723291873,298.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.4904438555240631,0.050000000745058,0.2321677058935165,286.3851013183594,285.8822937011719,293.39813232421875,292.4460754394531,293.391845703125,298.7073669433594,286.3988037109375,1.0,0.1838045120239257,1.0,1.0,0.0,1.0,-0.4952341318130493,0.4952337741851806,3.512153909923655e-07,0.3481468856334686,0.778238832950592,0.778238832950592,0.0,41.422950744628906,60.0,11824.8671875,-0.0,41.84513473510742,1.0,283.0795288085937,286.51910400390625,294.8274230957031,295.4993896484375,293.1499938964844,293.1499938964844,283.1499938964844,9711.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3021437525749206,1.0,0.0,0.0,1.0724585056304932,1.0916959047317505,7.674577773286728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.0576171875,0.0,54.71119689941406,1895.4371337890625,0.0,119.59220886230467,0.3081443011760711,1.0,0.0,3.0,1.0,0.0
17993520,298.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.4859712123870849,0.050000000745058,0.0465583689510822,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.4859712123870849,0.050000000745058,0.04902820661664,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.4859712123870849,0.050000000745058,0.0362120643258094,298.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.4859712123870849,0.050000000745058,0.04902820661664,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.4859712123870849,0.050000000745058,0.2325686961412429,285.9040222167969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.6902160644531,285.502197265625,1.0,0.1875454932451248,1.0,1.0,0.0,1.0,-0.4960895478725433,0.4960891902446747,3.519565723308915e-07,0.3488154411315918,0.6555635333061218,0.6555635333061218,0.0,43.56989669799805,48.0,11319.9912109375,-0.0,43.752906799316406,1.0,283.1131896972656,285.2647705078125,295.26422119140625,296.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,9781.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040747046470642,1.0,0.0,0.0,1.352444767951965,1.3525292873382568,1.220485188468956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.46435546875,0.0,91.41667175292967,1895.4371337890625,0.0,122.72012329101562,0.3527503311634063,1.0,0.0,3.0,1.0,0.0
17993580,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.4839150905609131,0.050000000745058,0.0465962141752243,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.4839150905609131,0.050000000745058,0.0490680560469627,298.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.4839150905609131,0.050000000745058,0.0362414978444576,298.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.4839150905609131,0.050000000745058,0.0490680560469627,298.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.4839150905609131,0.050000000745058,0.2327577322721481,285.342529296875,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.6717529296875,285.3521728515625,1.0,0.1889619976282119,1.0,1.0,0.0,1.0,-0.4964929819107055,0.4964926242828369,3.523079215028702e-07,0.349134236574173,0.2417867481708526,0.2417867481708526,0.0,44.5820426940918,48.0,7638.86767578125,-0.0,44.65451049804688,1.0,283.128173828125,285.4490966796875,295.4386901855469,296.0395202636719,293.1499938964844,293.1499938964844,283.1499938964844,27507.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122023046016693,1.0,0.0,0.0,0.5921666622161865,0.5921732783317566,2.3398142090513843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2173.739013671875,0.0,39.21430969238281,1895.4371337890625,0.0,135.72244262695312,0.2974342703819275,1.0,0.0,3.0,1.0,0.0
