time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993640,298.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.483668565750122,0.050000000745058,0.0466007739305496,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.483668565750122,0.050000000745058,0.0490728579461574,298.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.483668565750122,0.050000000745058,0.036245048046112,298.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.483668565750122,0.050000000745058,0.0490728579461574,298.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.483668565750122,0.050000000745058,0.2327805161476135,285.75762939453125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.6551208496094,286.11358642578125,1.0,0.1890037208795547,1.0,1.0,0.0,1.0,-0.4965417087078094,0.4965413510799408,3.523513214531704e-07,0.3491749167442322,0.5051712989807129,0.5051712989807129,0.0,44.70408248901367,36.0,8631.69140625,-0.0,44.7633171081543,1.0,283.1328430175781,286.3503723144531,295.3373718261719,295.8448791503906,293.1499938964844,293.1499938964844,283.1499938964844,21640.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914242446422577,1.0,0.0,0.0,0.5804619789123535,0.6155959963798523,2.248231467660844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.18310546875,0.0,33.346675872802734,1895.4371337890625,0.0,85.36188507080078,0.281089574098587,1.0,0.0,3.0,1.0,0.0
17993700,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.484876275062561,0.050000000745058,0.0465784706175327,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.484876275062561,0.050000000745058,0.0490493699908256,298.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.484876275062561,0.050000000745058,0.0362276993691921,298.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.484876275062561,0.050000000745058,0.0490493699908256,298.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.484876275062561,0.050000000745058,0.2326691001653671,285.9992370605469,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.6437072753906,285.7450866699219,1.0,0.1878170669078827,1.0,1.0,0.0,1.0,-0.4963041245937347,0.4963037669658661,3.521460882893735e-07,0.3489909172058105,0.8119474053382874,0.8119474053382874,0.0,44.10757064819336,36.0,11852.115234375,-0.0,44.23168563842773,1.0,283.1399230957031,285.5697937011719,295.57501220703125,296.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,6751.91455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077233731746673,1.0,0.0,0.0,1.347286581993103,1.3475370407104492,1.21119299478778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.09521484375,0.0,82.22845458984375,1895.4371337890625,0.0,128.58804321289062,0.347348004579544,1.0,0.0,3.0,1.0,0.0
17993760,298.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.4873754680156708,0.050000000745058,0.0465328097343444,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.4873754680156708,0.050000000745058,0.0490012876689434,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.4873754680156708,0.050000000745058,0.0361921861767768,298.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.4873754680156708,0.050000000745058,0.0490012876689434,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.4873754680156708,0.050000000745058,0.2324410229921341,285.4354248046875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.63299560546875,285.2138061523437,1.0,0.1855428963899612,1.0,1.0,0.0,1.0,-0.4958176612854004,0.4958173334598541,3.51724423808264e-07,0.3486107587814331,0.5467376112937927,0.5467376112937927,0.0,42.88639450073242,25.0,10425.8125,-0.0,43.144866943359375,1.0,283.1449279785156,285.0910949707031,295.7779846191406,296.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,16779.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457203507423401,1.0,0.0,0.0,1.2643160820007324,1.264324188232422,1.0666077798759944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.771484375,0.0,96.01348876953124,1895.4371337890625,0.0,187.75836181640625,0.3537541329860687,1.0,0.0,3.0,1.0,0.0
17993820,298.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.5281463861465454,0.1807942539453506,0.0528069697320461,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.5021519064903259,0.050000000745058,0.0487450957298278,298.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7650901675224304,0.1789871901273727,0.1168167293071746,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.5021519064903259,0.050000000745058,0.0487450957298278,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.5021519064903259,0.050000000745058,0.2312257438898086,285.2958068847656,285.47100830078125,293.5957336425781,292.5301818847656,293.5888366699219,298.60577392578125,285.4962463378906,1.0,0.1839366257190704,1.0,1.0,0.0,1.0,-0.5979597568511963,0.5979592800140381,4.43377501824216e-07,0.4260088801383972,0.4098696708679199,0.4098696708679199,0.0,37.19839859008789,25.0,9575.78515625,-0.0,50.06237030029297,1.0,283.1468811035156,285.6368103027344,295.70928955078125,296.4188537597656,293.1499938964844,293.1499938964844,283.1499938964844,25199.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612563610076904,1.0,0.0,0.0,0.7518730759620667,0.7518784403800964,3.772094459009168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.927490234375,0.0,50.17088317871094,1895.4371337890625,0.0,211.8760986328125,0.3103539645671844,1.0,0.0,3.0,1.0,0.0
17993880,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8103287220001221,0.1776561737060547,0.1544099897146225,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.5287619233131409,0.050000000745058,0.0484207198023796,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8189351558685303,0.1756918281316757,0.1241227388381958,298.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.5287619233131409,0.050000000745058,0.0484207198023796,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.5287619233131409,0.050000000745058,0.2296870350837707,285.9192810058594,285.3851318359375,293.6319885253906,292.54620361328125,293.6263122558594,298.5360107421875,285.989013671875,1.0,0.1830960810184478,1.0,1.0,0.0,1.0,-0.7260387539863586,0.7260381579399109,5.735276999985217e-07,0.5261908769607544,0.9344432950019836,0.9344432950019836,0.0,30.11704063415528,25.0,14741.5810546875,-0.0,59.0550651550293,1.0,283.1481018066406,285.93280029296875,295.6849365234375,296.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,7859.49658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699773550033569,1.0,0.0,0.0,1.3716217279434204,1.3716256618499756,1.2553422834571393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.40478515625,0.0,89.16452026367188,1895.4371337890625,0.0,225.65631103515625,0.3599942922592163,1.0,0.0,3.0,1.0,0.0
17993940,298.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.8781288266181946,0.1748347878456115,0.091156393289566,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.6982550621032715,0.050000000745058,0.0476375818252563,298.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8781288266181946,0.1780526787042617,0.0708994194865226,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.8781288266181946,0.1629538536071777,0.0959920808672905,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.9395625591278076,0.1548648178577423,0.5485052466392517,285.8775939941406,285.3537292480469,293.6693725585937,292.5628662109375,293.6651916503906,298.4869384765625,285.9479064941406,1.0,0.1876740902662277,1.0,1.0,0.0,1.0,-1.0234848260879517,1.0234838724136353,9.54652364271169e-07,0.7650781869888306,1.0,1.0,0.0,13.53071403503418,25.0,18538.619140625,-0.0,84.84571838378906,1.0,283.1491394042969,285.7425537109375,295.87799072265625,296.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,6228.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108258187770843,1.0,0.0,0.0,1.6614078283309937,1.6614125967025757,1.8418145941723202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.15966796875,0.0,140.39901733398438,1895.4371337890625,0.0,295.1311950683594,0.4146954715251922,1.0,0.0,3.0,1.0,0.0
17994000,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8959664702415466,0.181824192404747,0.1032725274562835,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.6821876764297485,0.050000000745058,0.0476666800677776,298.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8959664702415466,0.1866432577371597,0.080323077738285,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.8959664702415466,0.1643363535404205,0.1087509393692016,298.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.8983448147773743,0.1532494127750396,0.5198626518249512,286.0549011230469,285.27783203125,293.7069702148437,292.57977294921875,293.70281982421875,298.4560852050781,286.0448303222656,1.0,0.1901415735483169,1.0,1.0,0.0,1.0,-1.0319318771362305,1.031930923461914,9.678640253696358e-07,0.7727167010307312,1.0,1.0,0.0,14.398069381713867,45.0,19699.44921875,-0.0,87.95458984375,1.0,283.1496276855469,285.7483215332031,296.0216064453125,297.3187255859375,293.1499938964844,293.1499938964844,283.1499938964844,7593.99365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616440236568451,1.0,0.0,0.0,1.8355189561843872,1.8355247974395752,2.248076924615816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.939453125,0.0,189.2962646484375,1895.4371337890625,0.0,402.1755981445313,0.4597648084163666,1.0,0.0,3.0,1.0,0.0
17994060,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8977176547050476,0.1870521605014801,0.1045379787683487,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.6806285977363586,0.050000000745058,0.0476696453988552,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8977176547050476,0.1928889155387878,0.0813073217868805,298.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8977176547050476,0.1653987914323806,0.1100835278630256,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.91123628616333,0.1528716534376144,0.5447472333908081,285.96661376953125,285.249267578125,293.7455749511719,292.59722900390625,293.7414855957031,298.4264831542969,285.94696044921875,1.0,0.196202740073204,1.0,1.0,0.0,1.0,-1.0660849809646606,1.066083908081055,1.0199833013757598e-06,0.8001543283462524,1.0,1.0,0.0,14.908860206604004,45.0,20574.943359375,-0.0,96.14697265625,1.0,283.1498718261719,285.6169128417969,296.06414794921875,297.4882507324219,293.1499938964844,293.1499938964844,283.1499938964844,9128.041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105165839195251,1.0,0.0,0.0,2.01239275932312,2.012399911880493,2.702208803384565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.80859375,0.0,249.4616851806641,1895.4371337890625,0.0,540.25732421875,0.5000150203704834,1.0,0.0,3.0,1.0,0.0
17994120,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8980927467346191,0.1920287907123565,0.1048104837536811,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.6802949905395508,0.050000000745058,0.0476700402796268,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8980927467346191,0.198277547955513,0.0815192684531211,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.8980927467346191,0.1669237911701202,0.1103704869747161,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.936957597732544,0.1524497121572494,0.5863181352615356,285.9093933105469,285.18365478515625,293.7848815917969,292.6151428222656,293.7809143066406,298.39404296875,285.9048767089844,1.0,0.2045141756534576,1.0,1.0,0.0,1.0,-1.1168673038482666,1.116866111755371,1.1009628906322175e-06,0.8411416411399841,1.0,1.0,0.0,15.59604835510254,65.0,21567.619140625,-0.0,109.09329223632812,1.0,283.14996337890625,285.5484924316406,296.022216796875,297.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,10485.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486829876899719,1.0,0.0,0.0,2.156799793243408,2.1568076610565186,3.103937729065365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.9580078125,0.0,307.1108703613281,1895.4371337890625,0.0,681.1273193359375,0.5378456711769104,1.0,0.0,3.0,1.0,0.0
17994180,298.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8982710242271423,0.1969020813703537,0.1049396395683288,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.680136501789093,0.050000000745058,0.047669980674982,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8982710242271423,0.2031405419111251,0.0816197171807289,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8982710242271423,0.1688776612281799,0.1105064898729324,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9667777419090272,0.1517075449228286,0.6396113634109497,285.9010314941406,285.1580810546875,293.8248596191406,292.6334533691406,293.821044921875,298.35955810546875,285.9045104980469,1.0,0.215019017457962,1.0,1.0,0.0,1.0,-1.1812784671783447,1.1812772750854492,1.2095548527213396e-06,0.8930462002754211,1.0,1.0,0.0,16.49828338623047,65.0,22792.32421875,-0.0,127.16555786132812,1.0,283.1499938964844,285.5157470703125,295.954833984375,297.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,11962.7587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765553712844849,1.0,0.0,0.0,2.3037729263305664,2.3037819862365723,3.54138137481641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.2578125,0.0,374.2698974609375,1895.4371337890625,0.0,806.5016479492188,0.5707829594612122,1.0,0.0,3.0,1.0,0.0
17994240,298.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.9076564908027648,0.2014704048633575,0.1119149848818779,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.6719592213630676,0.050000000745058,0.0476869195699691,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.9076564908027648,0.2074569761753082,0.0870449915528297,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.9076564908027648,0.1710189878940582,0.1178518682718277,297.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9751688241958618,0.1505529433488845,0.6800819039344788,285.93511962890625,285.1036682128906,293.86541748046875,292.65216064453125,293.8617858886719,298.32342529296875,285.9458312988281,1.0,0.2275482565164566,1.0,1.0,0.0,1.0,-1.2542452812194824,1.2542438507080078,1.3409596704150315e-06,0.9519363045692444,1.0,1.0,0.0,18.01840782165528,85.0,24092.962890625,-0.0,150.89276123046875,1.0,283.1499938964844,285.525146484375,295.89703369140625,297.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,13204.5126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970562100410461,1.0,0.0,0.0,2.42038893699646,2.4203991889953613,3.908982364464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.75537109375,0.0,434.0318298339844,1895.4371337890625,0.0,912.541259765625,0.6018502712249756,1.0,0.0,3.0,1.0,0.0
17994300,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9276661276817322,0.203648567199707,0.1269410699605941,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.6563357710838318,0.050000000745058,0.0477248802781105,298.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9276661276817322,0.2097190022468567,0.098731942474842,297.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9892098903656006,0.1709420680999755,0.1613326519727707,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.9507238268852234,0.1500275731086731,0.6762218475341797,285.98199462890625,285.0814514160156,293.90655517578125,292.6712341308594,293.903076171875,298.2765197753906,285.993896484375,1.0,0.2418387681245803,1.0,1.0,0.0,1.0,-1.3331267833709717,1.3331252336502075,1.4927354641258717e-06,1.0149739980697632,1.0,1.0,0.0,20.22759246826172,85.0,25485.0390625,-0.0,181.01235961914065,1.0,283.1499938964844,285.5390319824219,295.86358642578125,297.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,14560.1650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134526133537292,1.0,0.0,0.0,2.54159951210022,2.541610717773437,4.310301164878183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.7294921875,0.0,502.5596618652344,1895.4371337890625,0.0,1006.2547607421876,0.6285187005996704,1.0,0.0,3.0,1.0,0.0
17994360,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483703613281,0.9671226739883424,0.2032139748334884,0.1638411730527877,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.6273266077041626,0.050000000745058,0.0478226952254772,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.9646924138069152,0.2098754495382309,0.1264798492193222,297.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.9437631964683532,0.1689159870147705,0.1611145436763763,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.9008736610412598,0.1500695645809173,0.6756850481033325,286.04931640625,285.0387878417969,293.9482116699219,292.6906433105469,293.94488525390625,298.228271484375,286.0618896484375,1.0,0.2574933171272278,1.0,1.0,0.0,1.0,-1.4091415405273438,1.40913987159729,1.6495175714226209e-06,1.0758858919143677,1.0,1.0,0.0,23.99400329589844,105.0,26812.029296875,-0.0,217.24563598632807,1.0,283.1499938964844,285.5742492675781,295.85260009765625,297.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,15651.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279654502868652,1.0,0.0,0.0,2.635125160217285,2.63513708114624,4.633357661987249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.6015625,0.0,560.1057739257812,1895.4371337890625,0.0,1095.316162109375,0.653990626335144,1.0,0.0,3.0,1.0,0.0
17994420,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9131719470024108,0.1997784376144409,0.1816062331199646,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.5725396871566772,0.050000000745058,0.0480892956256866,298.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9255947470664978,0.2072811722755432,0.1462935358285904,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8593387603759766,0.1682643890380859,0.1602096259593963,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8285742402076721,0.1503042429685592,0.6776880025863647,286.1118469238281,285.020263671875,293.9903259277344,292.7103881835937,293.9870910644531,298.1706848144531,286.1136169433594,1.0,0.2735126614570617,1.0,1.0,0.0,1.0,-1.4568769931793213,1.456875205039978,1.7541624401928857e-06,1.1149847507476809,1.0,1.0,0.0,31.620285034179688,105.0,27882.94921875,-0.0,254.728271484375,1.0,283.1499938964844,285.59197998046875,295.8590087890625,297.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,16867.634765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420493721961975,1.0,0.0,0.0,2.73559045791626,2.7356033325195312,4.993390234631079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.126953125,0.0,626.6422729492188,1895.4371337890625,0.0,1186.9034423828125,0.6756291389465332,1.0,0.0,3.0,1.0,0.0
17994480,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8328694701194763,0.1989070624113083,0.1800887286663055,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.5155847072601318,0.050000000745058,0.0485576651990413,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.84244704246521,0.2062919735908508,0.1452674716711044,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7885059714317322,0.1684127300977707,0.1604456156492233,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.7594600319862366,0.1505663096904754,0.680937647819519,286.0884094238281,284.9898376464844,294.0328674316406,292.7304077148437,294.02960205078125,298.1274719238281,286.0828857421875,1.0,0.288271814584732,1.0,1.0,0.0,1.0,-1.4585652351379397,1.4585634469985962,1.7578676079210709e-06,1.1162960529327393,1.0,1.0,0.0,43.51114654541016,93.0,28147.91015625,-0.0,284.95068359375,1.0,283.1499938964844,285.55010986328125,295.86248779296875,297.7629089355469,293.1499938964844,293.1499938964844,283.1499938964844,17809.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545647978782654,1.0,0.0,0.0,2.810956716537476,2.8109703063964844,5.272318048810121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.69287109375,0.0,679.8748168945312,1895.4371337890625,0.0,1272.3087158203125,0.6967129111289978,1.0,0.0,3.0,1.0,0.0
17994540,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05279541015625,0.8003362417221069,0.1998576074838638,0.1804813593626022,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.4935174882411957,0.099911980330944,0.0488823503255844,297.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8099713921546936,0.2069246172904968,0.145418033003807,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.7569154500961304,0.1690772026777267,0.1611593812704086,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536499023437,0.7308000922203064,0.1509713232517242,0.6839584708213806,286.0525817871094,284.9751281738281,294.0761108398437,292.7508544921875,294.07281494140625,298.0947265625,286.0477294921875,1.0,0.298027753829956,1.0,1.0,0.0,1.0,-1.464087724685669,1.4640859365463257,1.7701358956401236e-06,1.1206947565078735,1.0,1.0,0.0,51.83294677734375,93.0,28467.888671875,-0.0,308.1142578125,1.0,283.1499938964844,285.5052795410156,295.8554382324219,297.7811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18902.583984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637755632400513,1.0,0.0,0.0,2.895906686782837,2.895921230316162,5.595803713731584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.9677734375,0.0,743.396240234375,1895.4371337890625,0.0,1337.450927734375,0.7145973443984985,1.0,0.0,3.0,1.0,0.0
17994600,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.799713134765625,0.2018111944198608,0.1818130910396576,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661315917969,0.6228299736976624,0.0972027853131294,0.0903462097048759,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.8088541626930237,0.2085009813308715,0.1462125182151794,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.7558485865592957,0.1701753437519073,0.1620151549577713,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.729450523853302,0.1516146063804626,0.6864417791366577,286.07135009765625,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,298.0646057128906,286.0796203613281,1.0,0.3066915869712829,1.0,1.0,0.0,1.0,-1.520407795906067,1.520405888557434,1.898226628327393e-06,1.1653538942337036,1.0,1.0,0.0,53.584228515625,81.0,29388.828125,-0.0,339.0888061523437,1.0,283.1499938964844,285.5224914550781,295.8511962890625,297.806640625,293.1499938964844,293.1499938964844,283.1499938964844,19708.81640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67035311460495,1.0,0.0,0.0,2.957019805908203,2.9570350646972656,5.83447558710759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.8212890625,0.0,791.4609375,1895.4371337890625,0.0,1385.1043701171875,0.7322444319725037,1.0,0.0,3.0,1.0,0.0
17994660,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.7891597151756287,0.2042575925588607,0.1839548349380493,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.6158333420753479,0.0935168713331222,0.0917511358857154,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7976464629173279,0.2105540782213211,0.1476054936647415,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7456485033035278,0.171516865491867,0.1633304506540298,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7193188071250916,0.152310237288475,0.6901962161064148,286.0837097167969,284.95001220703125,294.16259765625,292.7920227050781,294.159423828125,298.0261535644531,286.08209228515625,1.0,0.312551349401474,1.0,1.0,0.0,1.0,-1.5324420928955078,1.532440185546875,1.9266558410890866e-06,1.1751773357391355,1.0,1.0,0.0,57.811767578125,81.0,29844.1953125,-0.0,356.0091247558594,1.0,283.1499938964844,285.5078125,295.8622741699219,297.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,20686.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676834762096405,1.0,0.0,0.0,3.0295095443725586,3.02952527999878,6.124039373389678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.46435546875,0.0,851.106201171875,1895.4371337890625,0.0,1432.9539794921875,0.7471194267272949,1.0,0.0,3.0,1.0,0.0
17994720,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.7841675281524658,0.2068702727556228,0.1863270998001098,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6030352711677551,0.0911412686109542,0.0891975536942482,297.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7920057773590088,0.2128071784973144,0.1491877138614654,297.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7403793931007385,0.1729949861764907,0.1647697836160659,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.7133100628852844,0.1530638039112091,0.6939321756362915,286.07330322265625,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.9960632324219,286.0721130371094,1.0,0.3163976967334747,1.0,1.0,0.0,1.0,-1.54033625125885,1.5403343439102173,1.945296617122949e-06,1.1814781427383425,1.0,1.0,0.0,60.65585708618164,69.0,30130.958984375,-0.0,367.4325256347656,1.0,283.1499938964844,285.48974609375,295.8731994628906,297.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,21395.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823782324790955,1.0,0.0,0.0,3.080923557281494,3.080939769744873,6.333665965030377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.9794921875,0.0,895.178466796875,1895.4371337890625,0.0,1474.5576171875,0.7624306678771973,1.0,0.0,3.0,1.0,0.0
17994780,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7843489050865173,0.2095516324043274,0.188742309808731,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.5958496332168579,0.0896466672420501,0.0874292850494384,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.7916563749313354,0.215156689286232,0.1508253514766693,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.7396278381347656,0.1745584905147552,0.1662506908178329,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.7116917967796326,0.1538987159729004,0.6976937055587769,286.0610046386719,284.95001220703125,294.2503967285156,292.83416748046875,294.2472229003906,297.97265625,286.0596923828125,1.0,0.3186686933040619,1.0,1.0,0.0,1.0,-1.549371600151062,1.5493695735931396,1.96676569430565e-06,1.1886820793151855,1.0,1.0,0.0,61.9249267578125,69.0,30466.447265625,-0.0,375.404052734375,1.0,283.1499938964844,285.4678955078125,295.8841247558594,297.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,22288.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868482232093811,1.0,0.0,0.0,3.1446104049682617,3.144627332687378,6.598223194487218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.46728515625,0.0,951.8477172851562,1895.4371337890625,0.0,1508.547607421875,0.7751812934875488,1.0,0.0,3.0,1.0,0.0
17994840,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.7884410619735718,0.2122731804847717,0.191153809428215,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.593351423740387,0.0886599272489547,0.086250901222229,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.7952972054481506,0.2175581157207489,0.1524739563465118,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.7422782182693481,0.176177904009819,0.167744293808937,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.7136009335517883,0.1548125594854354,0.7015644907951355,286.056640625,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.9535522460937,286.05670166015625,1.0,0.3196545243263244,1.0,1.0,0.0,1.0,-1.5592706203460691,1.5592687129974363,1.99046326088137e-06,1.1965769529342651,1.0,1.0,0.0,61.8907470703125,57.0,30766.09375,-0.0,380.4514465332031,1.0,283.1499938964844,285.4571838378906,295.89630126953125,297.94561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22917.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904593110084534,1.0,0.0,0.0,3.188650131225586,3.1886677742004395,6.784331958442635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.0625,0.0,992.4020385742188,1895.4371337890625,0.0,1536.288330078125,0.7887178659439087,1.0,0.0,3.0,1.0,0.0
17994900,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.7958458662033081,0.2150247991085052,0.1935586333274841,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.594478964805603,0.0879763439297676,0.0854143723845481,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.8022792339324951,0.2199913710355758,0.1541216969490051,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.7478396892547607,0.1778368502855301,0.1692417711019516,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.7183423042297363,0.1557949930429458,0.7055711150169373,286.05157470703125,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.9374694824219,286.05126953125,1.0,0.319579154253006,1.0,1.0,0.0,1.0,-1.5697392225265503,1.569737195968628,2.015722884607385e-06,1.204926371574402,1.0,1.0,0.0,60.78273010253906,57.0,31112.72265625,-0.0,382.9810791015625,1.0,283.1499938964844,285.44219970703125,295.91192626953125,297.9799499511719,293.1499938964844,293.1499938964844,283.1499938964844,23748.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936330795288086,1.0,0.0,0.0,3.2459609508514404,3.2459793090820312,7.030398023744056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.7099609375,0.0,1046.8802490234375,1895.4371337890625,0.0,1560.873291015625,0.7999287247657776,1.0,0.0,3.0,1.0,0.0
17994960,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.8062365055084229,0.2177921086549759,0.1959483921527862,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.5985202789306641,0.0874717682600021,0.0847671702504158,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.8120741248130798,0.2224374860525131,0.1557575911283493,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.7561625242233276,0.1795185953378677,0.1707323640584945,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7254431247711182,0.1568277031183242,0.7096744775772095,286.0526733398437,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.9234619140625,286.0534362792969,1.0,0.3186298310756683,1.0,1.0,0.0,1.0,-1.5805108547210691,1.580508828163147,2.04192656383384e-06,1.2135173082351685,1.0,1.0,0.0,58.80488586425781,45.0,31418.92578125,-0.0,383.3504943847656,1.0,283.1499938964844,285.4366455078125,295.9295654296875,298.0145263671875,293.1499938964844,293.1499938964844,283.1499938964844,24317.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965228915214539,1.0,0.0,0.0,3.2845892906188965,3.2846078872680664,7.198723324108869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.3623046875,0.0,1084.701904296875,1895.4371337890625,0.0,1583.42138671875,0.812164843082428,1.0,0.0,3.0,1.0,0.0
17995020,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8189213275909424,0.2205679714679718,0.1983247995376587,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.6050952076911926,0.0870785340666771,0.0842292979359626,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8240750432014465,0.2248867154121399,0.1573798656463623,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7674012780189514,0.1812135279178619,0.1722133755683899,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7348805069923401,0.1578965336084365,0.7138446569442749,286.0517578125,284.95001220703125,294.427490234375,292.9202575683594,294.42437744140625,297.9109802246094,286.052001953125,1.0,0.3169628381729126,1.0,1.0,0.0,1.0,-1.5914502143859863,1.591448187828064,2.068757794404519e-06,1.222240686416626,1.0,1.0,0.0,56.12282943725586,45.0,31766.5703125,-0.0,381.8915710449219,1.0,283.1499938964844,285.4258117675781,295.94970703125,298.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,25103.498046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993746757507324,1.0,0.0,0.0,3.337268114089966,3.337287425994873,7.431483481923351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.453125,0.0,1137.7333984375,1895.4371337890625,0.0,1605.821533203125,0.822257399559021,1.0,0.0,3.0,1.0,0.0
17995080,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.834025502204895,0.2233410030603408,0.2006795704364776,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.6139745712280273,0.0867545753717422,0.0837530121207237,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.838841438293457,0.2273270040750503,0.1589816808700561,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.7819042801856995,0.1829106956720352,0.1736774742603302,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05572509765625,0.7471023201942444,0.1589862406253814,0.718029260635376,286.0559387207031,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.8996887207031,286.0570983886719,1.0,0.3146974742412567,1.0,1.0,0.0,1.0,-1.6024104356765747,1.6024082899093628,2.0958621007594047e-06,1.230979084968567,1.0,1.0,0.0,52.87100982666016,33.0,32072.056640625,-0.0,378.8548278808594,1.0,283.1499938964844,285.4232788085937,295.9704895019531,298.0928649902344,293.1499938964844,293.1499938964844,283.1499938964844,25629.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021681070327759,1.0,0.0,0.0,3.3720335960388184,3.3720531463623047,7.587122468066809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.107421875,0.0,1173.6617431640625,1895.4371337890625,0.0,1627.9053955078125,0.8335644602775574,1.0,0.0,3.0,1.0,0.0
17995140,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.8529467582702637,0.2261066883802414,0.2030148953199386,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.6247592568397522,0.086476020514965,0.0833130851387977,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.8576104044914246,0.2297530025243759,0.1605633944272995,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.8001753091812134,0.184604674577713,0.1751242578029632,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7630040049552917,0.1600874662399292,0.7222057580947876,286.057373046875,284.95001220703125,294.5160827636719,292.9638671875,294.5130310058594,297.8893127441406,286.0579528808594,1.0,0.311933696269989,1.0,1.0,0.0,1.0,-1.613336205482483,1.613334059715271,2.1231021491985302e-06,1.2396878004074097,1.0,1.0,0.0,49.15486907958984,33.0,32415.779296875,-0.0,374.4693298339844,1.0,283.1499938964844,285.4149475097656,295.992431640625,298.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,26384.044921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050216794013977,1.0,0.0,0.0,3.421327590942383,3.4213478565216064,7.810568263266759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.66357421875,0.0,1225.889404296875,1895.4371337890625,0.0,1650.6063232421875,0.8428389430046082,1.0,0.0,3.0,1.0,0.0
17995200,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.8774397969245911,0.2288564294576645,0.2053228914737701,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.6384125351905823,0.0862261354923248,0.0828925892710685,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.8819474577903748,0.2321564257144928,0.1621195822954177,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.8219568729400635,0.1862880587577819,0.1765481382608413,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.7837671637535095,0.1611897945404052,0.7263339161872864,286.06329345703125,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.87969970703125,286.06463623046875,1.0,0.3087514340877533,1.0,1.0,0.0,1.0,-1.6241365671157837,1.6241344213485718,2.150245791199268e-06,1.248294234275818,1.0,1.0,0.0,45.06425857543945,25.0,32716.83203125,-0.0,368.9097900390625,1.0,283.1499938964844,285.41424560546875,296.0140075683594,298.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,26878.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078374624252319,1.0,0.0,0.0,3.453253030776977,3.4532735347747803,7.957013394843671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.5166015625,0.0,1260.528076171875,1895.4371337890625,0.0,1673.145263671875,0.8534626960754395,1.0,0.0,3.0,1.0,0.0
17995260,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.9066502451896667,0.2315872609615326,0.2076222896575927,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.6552481651306152,0.0859952345490455,0.0824999585747718,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.9111144542694092,0.2345342487096786,0.1636640131473541,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.8460216522216797,0.1879576742649078,0.177966684103012,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.8082461953163147,0.1622876226902008,0.7304828763008118,286.0661315917969,284.95001220703125,294.6042175292969,293.0076599121094,294.6012268066406,297.8706970214844,286.06689453125,1.0,0.3058026134967804,1.0,1.0,0.0,1.0,-1.6349643468856812,1.6349622011184692,2.177669330194476e-06,1.2569156885147097,1.0,1.0,0.0,41.0911750793457,25.0,33056.40625,-0.0,363.606201171875,1.0,283.1499938964844,285.4075622558594,296.0361633300781,298.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,27612.056640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106929421424866,1.0,0.0,0.0,3.5000429153442383,3.500063896179199,8.174101253644039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.1064453125,0.0,1312.4642333984375,1895.4371337890625,0.0,1696.1397705078125,0.8621309399604797,1.0,0.0,3.0,1.0,0.0
17995320,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9460655450820924,0.2342913597822189,0.2098993957042694,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.6774205565452576,0.0857739821076393,0.0821212604641914,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9502108097076416,0.2368794828653335,0.1651872396469116,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.8767770528793335,0.189607173204422,0.1793687343597412,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.8357649445533752,0.1633728146553039,0.7345923185348511,286.0732727050781,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,297.8621826171875,286.0747375488281,1.0,0.3028323352336883,1.0,1.0,0.0,1.0,-1.6456897258758545,1.6456875801086426,2.205047394454596e-06,1.2654540538787842,1.0,1.0,0.0,37.148902893066406,25.0,33355.078125,-0.0,358.2539367675781,1.0,283.1499938964844,285.4081726074219,296.0576477050781,298.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,28084.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134843468666077,1.0,0.0,0.0,3.529859066009521,3.5298805236816406,8.313962212014303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.04736328125,0.0,1346.2928466796875,1895.4371337890625,0.0,1718.7503662109375,0.8722469806671143,1.0,0.0,3.0,1.0,0.0
17995380,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9813798069953918,0.2369665652513504,0.2121857851743698,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.7003939151763916,0.0855572745203971,0.0817832127213478,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9842574000358582,0.2391901910305023,0.1667132079601287,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.9093655347824096,0.1912344396114349,0.180785521864891,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8641151785850525,0.1644416749477386,0.7388007044792175,286.0772399902344,284.95001220703125,294.6915283203125,293.0514831542969,294.6885986328125,297.8540954589844,286.07818603515625,1.0,0.3010218739509582,1.0,1.0,0.0,1.0,-1.6566144227981567,1.6566121578216553,2.2331412310450105e-06,1.274139404296875,1.0,1.0,0.0,34.048095703125,25.0,33694.2109375,-0.0,355.3003234863281,1.0,283.1499938964844,285.40283203125,296.07958984375,298.29931640625,293.1499938964844,293.1499938964844,283.1499938964844,28803.498046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162935137748718,1.0,0.0,0.0,3.574757575988769,3.574779510498047,8.52680784646509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.802734375,0.0,1398.322265625,1895.4371337890625,0.0,1741.6341552734375,0.8804563283920288,1.0,0.0,3.0,1.0,0.0
17995440,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.9965060949325562,0.2396328300237655,0.212633341550827,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.7130377888679504,0.0853217467665672,0.0815099477767944,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.991012692451477,0.2417483776807785,0.1618217527866363,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.931550681591034,0.1928167194128036,0.1822414845228195,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8819759488105774,0.1654720455408096,0.7432208061218262,286.0828857421875,284.95001220703125,294.7347717285156,293.0733642578125,294.7318725585937,297.8470458984375,286.0820007324219,1.0,0.2994545698165893,1.0,1.0,0.0,1.0,-1.6580439805984497,1.6580417156219482,2.2372271359927254e-06,1.275605320930481,1.0,1.0,0.0,32.49067306518555,28.0,33880.87890625,-0.0,351.65191650390625,1.0,283.1499938964844,285.3994445800781,296.1007995605469,298.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,29259.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190153002738953,1.0,0.0,0.0,3.6029458045959473,3.602967977523804,8.661811534693697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.873046875,0.0,1431.66259765625,1895.4371337890625,0.0,1763.92724609375,0.8901801109313965,1.0,0.0,3.0,1.0,0.0
17995500,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.989168643951416,0.2433355301618576,0.2047087103128433,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.7144891619682312,0.0850570052862167,0.0812602788209915,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.989168643951416,0.2450943291187286,0.159217894077301,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.9377607107162476,0.1943327039480209,0.1836935132741928,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.8865809440612793,0.1664731353521347,0.7477056384086609,286.0663452148437,284.95001220703125,294.7776794433594,293.0951538085937,294.7747802734375,297.843994140625,286.0643005371094,1.0,0.298309713602066,1.0,1.0,0.0,1.0,-1.6520116329193115,1.65200936794281,2.221667500634794e-06,1.270808219909668,1.0,1.0,0.0,32.11247634887695,28.0,33953.37109375,-0.0,347.4719543457031,1.0,283.1499938964844,285.3775329589844,296.1191711425781,298.3661804199219,293.1499938964844,293.1499938964844,283.1499938964844,29969.263671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212803959846497,1.0,0.0,0.0,3.646380662918091,3.646403789520264,8.871913905750262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.95751953125,0.0,1484.0673828125,1895.4371337890625,0.0,1782.5689697265625,0.8980339169502258,1.0,0.0,3.0,1.0,0.0
