time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995560,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574035644531,0.9875044822692872,0.2476729899644851,0.2006156742572784,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.7169741988182068,0.0847858190536499,0.0809918418526649,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574035644531,0.9875044822692872,0.2486796677112579,0.1560344099998474,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574645996094,0.9454861283302308,0.1957995295524597,0.1850864887237548,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8926567435264587,0.1674842685461044,0.7521421313285828,286.0573425292969,284.95001220703125,294.8201904296875,293.1169128417969,294.8173217773437,297.8429870605469,286.0566101074219,1.0,0.2976449429988861,1.0,1.0,0.0,1.0,-1.650147557258606,1.6501452922821045,2.2168687792145647e-06,1.2693222761154177,1.0,1.0,0.0,31.69951629638672,48.0,34049.21484375,-0.0,345.2989196777344,1.0,283.1499938964844,285.36651611328125,296.1345520019531,298.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,30414.21484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227290868759155,1.0,0.0,0.0,3.673349857330322,3.673372983932495,9.003634318105469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.87158203125,0.0,1517.2406005859375,1895.4371337890625,0.0,1794.5341796875,0.907463014125824,1.0,0.0,3.0,1.0,0.0
17995620,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9884395599365234,0.2518575489521026,0.2028742283582687,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.714484691619873,0.0845329314470291,0.0807504281401634,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.9884395599365234,0.2521418929100036,0.1577910631895065,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.94538551568985,0.197249487042427,0.1864699423313141,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8921692967414856,0.1685234457254409,0.7567737698554993,286.0545654296875,284.95001220703125,294.8622741699219,293.1385803222656,294.8594665527344,297.84161376953125,286.05615234375,1.0,0.3002591133117676,1.0,1.0,0.0,1.0,-1.6618783473968506,1.6618760824203491,2.24682480620686e-06,1.2783803939819336,1.0,1.0,0.0,32.14263153076172,48.0,34367.16796875,-0.0,352.697998046875,1.0,283.1499938964844,285.35992431640625,296.1520690917969,298.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,31118.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238351702690125,1.0,0.0,0.0,3.715610265731812,3.7156341075897217,9.211993301505572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.16064453125,0.0,1570.2115478515625,1895.4371337890625,0.0,1803.6910400390625,0.915029764175415,1.0,0.0,3.0,1.0,0.0
17995680,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.9911940693855286,0.2550713717937469,0.2101972103118896,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7078359723091125,0.0843002796173095,0.0805472880601883,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.9911940693855286,0.2548302710056305,0.1634867191314697,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.9390887022018432,0.1987008899450302,0.1878644824028015,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.8864583373069763,0.1695620417594909,0.7615636587142944,286.0731201171875,284.95001220703125,294.9039001464844,293.1601257324219,294.9011535644531,297.83660888671875,286.0773010253906,1.0,0.3049338757991791,1.0,1.0,0.0,1.0,-1.6846786737442017,1.6846762895584106,2.3061500087351305e-06,1.2963000535964966,1.0,1.0,0.0,33.30624008178711,51.0,34834.515625,-0.0,368.2156372070313,1.0,283.1499938964844,285.3727111816406,296.1746520996094,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,31554.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252894043922424,1.0,0.0,0.0,3.741564512252808,3.741588592529297,9.341137570118008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.87451171875,0.0,1603.3466796875,1895.4371337890625,0.0,1815.759033203125,0.924214243888855,1.0,0.0,3.0,1.0,0.0
17995740,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9932294487953186,0.2573885321617126,0.2164680659770965,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7018980979919434,0.0840655490756034,0.0803522169589996,297.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9932294487953186,0.2567771971225738,0.1683640480041504,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.933994710445404,0.2001447826623916,0.1892572343349456,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8818138837814331,0.1705473810434341,0.7662292718887329,286.0940856933594,284.95001220703125,294.94500732421875,293.1815795898437,294.9423217773437,297.8282775878906,286.09698486328125,1.0,0.3086742162704468,1.0,1.0,0.0,1.0,-1.7051128149032593,1.7051104307174685,2.360405687795719e-06,1.3125778436660769,1.0,1.0,0.0,34.363555908203125,51.0,35329.31640625,-0.0,382.4928894042969,1.0,283.1499938964844,285.3808288574219,296.2028503417969,298.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,32254.564453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277282476425171,1.0,0.0,0.0,3.782853841781616,3.7828786373138414,9.548440402795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.10009765625,0.0,1657.0150146484375,1895.4371337890625,0.0,1836.0697021484373,0.931543469429016,1.0,0.0,3.0,1.0,0.0
17995800,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9949386715888976,0.2592996954917907,0.22258260846138,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.6960517168045044,0.0838204324245452,0.0801497921347618,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9949386715888976,0.2583594620227813,0.1731197983026504,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.9289953708648682,0.2015711516141891,0.1906360238790512,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8772183656692505,0.1714644581079483,0.7706068754196167,286.1149597167969,284.95001220703125,294.98553466796875,293.2028503417969,294.9829406738281,297.818603515625,286.1183166503906,1.0,0.3125288486480713,1.0,1.0,0.0,1.0,-1.724832534790039,1.724830150604248,2.413351239738404e-06,1.328163743019104,1.0,1.0,0.0,35.42245101928711,54.0,35766.3671875,-0.0,396.6876220703125,1.0,283.1499938964844,285.39312744140625,296.2308044433594,298.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,32684.228515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308691143989563,1.0,0.0,0.0,3.807966470718384,3.8079912662506095,9.675635510575376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.87548828125,0.0,1690.2349853515625,1895.4371337890625,0.0,1862.3568115234373,0.940524399280548,1.0,0.0,3.0,1.0,0.0
17995860,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9964271187782288,0.2608835399150848,0.2288603484630584,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.690026044845581,0.0835606455802917,0.0799382030963897,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.9967576265335084,0.2596363127231598,0.1782440245151519,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.9237087368965148,0.2029761224985122,0.1919998079538345,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.8723443150520325,0.1723160296678543,0.7747001051902771,286.1322937011719,284.95001220703125,295.02545166015625,293.2239990234375,295.0229187011719,297.80810546875,286.1351318359375,1.0,0.3164677023887634,1.0,1.0,0.0,1.0,-1.74481463432312,1.744812250137329,2.467710146447644e-06,1.3439348936080933,1.0,1.0,0.0,36.54265594482422,54.0,36243.6484375,-0.0,411.5203552246094,1.0,283.1499938964844,285.3995361328125,296.2573547363281,298.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,33382.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344868183135986,1.0,0.0,0.0,3.84842848777771,3.848453998565674,9.88234774013108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.21044921875,0.0,1744.6893310546875,1895.4371337890625,0.0,1892.8125,0.9476507306098938,1.0,0.0,3.0,1.0,0.0
17995920,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.996602475643158,0.262162446975708,0.2354639172554016,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.6825785636901855,0.0832812488079071,0.0797199159860611,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9952784776687622,0.2606286108493805,0.1821547001600265,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535949707031,0.916343629360199,0.2043546438217163,0.1933495551347732,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.8657108545303345,0.1731030791997909,0.7785441279411316,286.1540222167969,284.95001220703125,295.0647277832031,293.2449645996094,295.062255859375,297.7970275878906,286.1571655273437,1.0,0.3204411268234253,1.0,1.0,0.0,1.0,-1.7637782096862793,1.7637757062911987,2.5202105007338105e-06,1.359078884124756,1.0,1.0,0.0,37.88158416748047,57.0,36677.92578125,-0.0,426.6274719238281,1.0,283.1499938964844,285.4123229980469,296.2813720703125,298.6757507324219,293.1499938964844,293.1499938964844,283.04998779296875,33806.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382993102073669,1.0,0.0,0.0,3.872819423675537,3.87284517288208,1.0008010349338292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.55615234375,0.0,1778.072998046875,1895.4371337890625,0.0,1925.1090087890625,0.9554570317268372,1.0,0.0,3.0,1.0,0.0
17995980,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9814363718032836,0.2635496854782104,0.2366986274719238,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.6671462655067444,0.0829430744051933,0.0795191973447799,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9796609282493592,0.2618276476860046,0.1829759031534195,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.8982692360877991,0.2056418657302856,0.1947046369314193,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8495557904243469,0.173782005906105,0.7822744846343994,286.1165771484375,284.95001220703125,295.1033020019531,293.2657470703125,295.10089111328125,297.7873229980469,286.11114501953125,1.0,0.3240282535552978,1.0,1.0,0.0,1.0,-1.771767258644104,1.7717647552490234,2.5424537852813955e-06,1.3654006719589231,1.0,1.0,0.0,40.30362319946289,57.0,37271.74609375,-0.0,438.8076477050781,1.0,283.06475830078125,285.3515625,296.32177734375,298.7837829589844,293.1499938964844,293.1499938964844,283.04998779296875,34381.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449687123298645,1.0,0.0,0.0,3.905615091323853,3.905641555786133,1.0178227967116982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.26171875,0.0,1823.6280517578125,1895.4371337890625,0.0,1982.0841064453125,0.9615902304649352,1.0,0.0,3.0,1.0,0.0
17996040,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.9673318266868592,0.2652006149291992,0.2381399720907211,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015625,0.6545198559761047,0.0825480967760086,0.0792533755302429,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.9650567770004272,0.2631751596927643,0.1839217543601989,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8842126727104187,0.2068202048540115,0.1959449499845504,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8366492390632629,0.1743642091751098,0.785465657711029,286.1009826660156,284.95001220703125,295.1411437988281,293.28631591796875,295.1387939453125,297.7786560058594,286.10125732421875,1.0,0.3274433612823486,1.0,1.0,0.0,1.0,-1.7796357870101929,1.7796332836151123,2.5644701509008883e-06,1.3716217279434204,1.0,1.0,0.0,42.59444808959961,60.0,37533.41796875,-0.0,450.5374450683594,1.0,283.05206298828125,285.3372802734375,296.33428955078125,298.8028869628906,293.1499938964844,293.1499938964844,282.75,34747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495135068893433,1.0,0.0,0.0,3.926341772079468,3.926368236541748,1.0286543101756251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.31201171875,0.0,1852.8155517578125,1895.4371337890625,0.0,2021.2437744140625,0.966521382331848,1.0,0.0,3.0,1.0,0.0
17996100,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.9542924761772156,0.2668300569057464,0.2397272586822509,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.6438390612602234,0.0820840373635292,0.0789369195699691,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.9514485597610474,0.2644794583320617,0.1849298030138015,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.872304379940033,0.207851693034172,0.1970905214548111,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8257315754890442,0.1748266369104385,0.7882776856422424,285.96441650390625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.7701416015625,285.9466552734375,1.0,0.3306975960731506,1.0,1.0,0.0,1.0,-1.7871254682540894,1.7871228456497192,2.5855424610199407e-06,1.377550721168518,1.0,1.0,0.0,44.80290985107422,60.0,38694.9453125,-0.0,461.8794860839844,1.0,282.7936706542969,285.1571044921875,296.3964233398437,299.0056457519531,293.1499938964844,293.1499938964844,282.75,35031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607272267341614,1.0,0.0,0.0,3.942358493804932,3.942385196685791,1.0370638392487308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.88134765625,0.0,1875.5830078125,1895.4371337890625,0.0,2118.95458984375,0.9703323245048524,1.0,0.0,3.0,1.0,0.0
17996160,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.9409302473068236,0.2682635486125946,0.2411413043737411,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.6338543891906738,0.0815173238515853,0.0785258114337921,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9375776052474976,0.2656038701534271,0.1858158409595489,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8610192537307739,0.2086798101663589,0.198032259941101,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8151107430458069,0.1751137822866439,0.7902771234512329,285.9036560058594,284.95001220703125,295.2143859863281,293.3267822265625,295.212158203125,297.7607727050781,285.9019470214844,1.0,0.3337585628032684,1.0,1.0,0.0,1.0,-1.7929270267486572,1.792924404144287,2.601952701297705e-06,1.3821556568145752,1.0,1.0,0.0,47.06837844848633,63.0,38939.80859375,-0.0,472.4208068847656,1.0,282.7559509277344,285.111328125,296.3918762207031,298.9754333496094,293.1499938964844,293.1499938964844,282.45001220703125,35252.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663238644599915,1.0,0.0,0.0,3.95473051071167,3.954757452011109,1.0435832109578769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.67578125,0.0,1893.2967529296875,1895.4371337890625,0.0,2168.2646484375,0.9732756018638612,1.0,0.0,3.0,1.0,0.0
17996220,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.9285681843757628,0.2696220278739929,0.2425079643726349,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.6248094439506531,0.0808926969766616,0.078053668141365,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.9247907996177672,0.2666464149951935,0.186654508113861,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.8510532379150391,0.209400326013565,0.1988669037818908,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641296386719,0.8049923181533813,0.1753075718879699,0.7918319702148438,285.75897216796875,284.95001220703125,295.2497253417969,293.3466491699219,295.24755859375,297.75146484375,285.74090576171875,1.0,0.3366473615169525,1.0,1.0,0.0,1.0,-1.7978785037994385,1.7978758811950684,2.616000983834965e-06,1.3860805034637451,1.0,1.0,0.0,49.29222106933594,63.0,40055.390625,-0.0,482.3581237792969,1.0,282.4935913085937,284.92608642578125,296.4330749511719,299.14080810546875,293.1499938964844,293.1499938964844,282.45001220703125,35422.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761108875274658,1.0,0.0,0.0,3.9642817974090576,3.964308977127075,1.0486301107448526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.845703125,0.0,1907.047607421875,1895.4371337890625,0.0,2255.293212890625,0.9755476117134094,1.0,0.0,3.0,1.0,0.0
17996280,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.9167560935020448,0.2708121240139007,0.2436917573213577,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6158545017242432,0.0801903158426284,0.0775034874677658,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9127522110939026,0.2675311267375946,0.187366172671318,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.8417266607284546,0.2099720388650894,0.1995417773723602,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.794914186000824,0.1753684431314468,0.792726993560791,285.697021484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820129394531,297.7416687011719,285.6951599121094,1.0,0.3393505811691284,1.0,1.0,0.0,1.0,-1.8013803958892822,1.801377773284912,2.62597632172401e-06,1.3888658285140991,1.0,1.0,0.0,51.5408935546875,66.0,40252.640625,-0.0,491.49066162109375,1.0,282.4559631347656,284.8803405761719,296.4188537597656,299.0888671875,293.1499938964844,293.1499938964844,282.1499938964844,35554.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214124679565,1.0,0.0,0.0,3.971651554107666,3.971678733825684,1.0525325251364848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.73828125,0.0,1917.703125,1895.4371337890625,0.0,2289.434814453125,0.9773006439208984,1.0,0.0,3.0,1.0,0.0
17996340,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.9067434668540956,0.2719554305076599,0.244854599237442,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746459960937,0.6069491505622864,0.0794533938169479,0.0769138634204864,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.9027142524719238,0.2683580219745636,0.1880470663309097,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.8335444331169128,0.2104784995317459,0.2001551240682602,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7858525514602661,0.1753710508346557,0.7933485507965088,285.5503845214844,284.95001220703125,295.31756591796875,293.3855285644531,295.3155212402344,297.73223876953125,285.5322570800781,1.0,0.3418984711170196,1.0,1.0,0.0,1.0,-1.8043699264526367,1.8043673038482664,2.6345032893004827e-06,1.3912384510040283,1.0,1.0,0.0,53.7135009765625,66.0,41326.49609375,-0.0,500.0914306640625,1.0,282.1932678222656,284.69415283203125,296.45709228515625,299.2452087402344,293.1499938964844,293.1499938964844,282.1499938964844,35656.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880648970603943,1.0,0.0,0.0,3.9773359298706055,3.977363348007202,1.0555476137596995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.30224609375,0.0,1925.94921875,1895.4371337890625,0.0,2362.843505859375,0.9786527156829834,1.0,0.0,3.0,1.0,0.0
17996400,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.897835373878479,0.2729493379592895,0.2458525896072387,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.5978890657424927,0.0786579474806785,0.076265349984169,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8936133980751038,0.2690440118312835,0.1886132061481475,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.8257887959480286,0.210867092013359,0.2006410509347915,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.7772162556648254,0.1752666383981704,0.7934387922286987,285.4876403808594,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.7225341796875,285.48565673828125,1.0,0.3442806303501129,1.0,1.0,0.0,1.0,-1.8061623573303225,1.806159734725952,2.639638069013017e-06,1.392671823501587,1.0,1.0,0.0,55.89137268066406,69.0,41487.4453125,0.0,507.95263671875,1.0,282.1558837890625,284.6482849121094,296.44415283203125,299.1895751953125,293.1499938964844,293.1499938964844,281.8500061035156,35734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906464338302612,1.0,0.0,0.0,3.981719493865967,3.981746912002564,1.0578755791357253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2587890625,0.0,1932.32421875,1895.4371337890625,0.0,2386.23388671875,0.9796953797340392,1.0,0.0,3.0,1.0,0.0
17996460,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.8900423645973206,0.2739101648330688,0.2468449175357818,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.5892377495765686,0.077842965722084,0.0755928680300712,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8855268359184265,0.2696886658668518,0.1891602873802185,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.8188130259513855,0.2112147659063339,0.2010915130376815,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7695029377937317,0.1751232892274856,0.793355405330658,285.3393249511719,284.95001220703125,295.3818664550781,293.4234924316406,295.3798828125,297.71337890625,285.3210754394531,1.0,0.3465287089347839,1.0,1.0,0.0,1.0,-1.807644844055176,1.807642102241516,2.643881998665165e-06,1.3938517570495603,1.0,1.0,0.0,57.982791900634766,69.0,42526.9140625,0.0,515.3590698242188,1.0,281.89306640625,284.46112060546875,296.484130859375,299.3456726074219,293.1499938964844,293.1499938964844,281.8500061035156,35795.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978063225746155,1.0,0.0,0.0,3.985099077224731,3.985126495361328,1.05967217223224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5615234375,0.0,1937.248779296875,1895.4371337890625,0.0,2451.38623046875,0.9804992079734802,1.0,0.0,3.0,1.0,0.0
17996520,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.8825414776802063,0.274731308221817,0.2476813793182373,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.5805901288986206,0.076981596648693,0.0748742222785949,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8777806758880615,0.270208328962326,0.1896032989025116,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.8119391202926636,0.2114621847867965,0.2014337182044983,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7621512413024902,0.1748876422643661,0.7928143739700317,285.2756652832031,284.95001220703125,295.41363525390625,293.4426574707031,295.4116516113281,297.7040710449219,285.2735595703125,1.0,0.3486322164535522,1.0,1.0,0.0,1.0,-1.8080804347991943,1.808077812194824,2.6451450594322523e-06,1.394209861755371,1.0,1.0,0.0,60.07609558105469,72.0,42661.00390625,0.0,522.0895385742188,1.0,281.8558349609375,284.41485595703125,296.4739074707031,299.2901916503906,293.1499938964844,293.1499938964844,281.54998779296875,35842.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996708154678345,1.0,0.0,0.0,3.987704277038574,3.987731695175171,1.0610581284709042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.13330078125,0.0,1941.0506591796875,1895.4371337890625,0.0,2468.41552734375,0.9811188578605652,1.0,0.0,3.0,1.0,0.0
17996580,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8758989572525024,0.2755278944969177,0.2485213577747345,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.5723793506622314,0.0761101394891738,0.074141539633274,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8708907961845398,0.2706983387470245,0.1900374144315719,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.805477499961853,0.2116816043853759,0.2017551362514495,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7555712461471558,0.1746245920658111,0.7921590209007263,285.1258544921875,284.95001220703125,295.4452819824219,293.4620666503906,295.4433288574219,297.6954040527344,285.10748291015625,1.0,0.3506220877170563,1.0,1.0,0.0,1.0,-1.8083300590515137,1.808327436447144,2.64586469711503e-06,1.3944119215011597,1.0,1.0,0.0,62.08354568481445,72.0,43673.23828125,0.0,528.4351196289062,1.0,281.593017578125,284.226806640625,296.51580810546875,299.4473571777344,293.1499938964844,293.1499938964844,281.54998779296875,35878.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062227368354797,1.0,0.0,0.0,3.989712238311768,3.989739656448364,1.0621270121191628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.064453125,0.0,1943.984375,1895.4371337890625,0.0,2528.45263671875,0.9815964102745056,1.0,0.0,3.0,1.0,0.0
17996640,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8694521188735962,0.2761909365653991,0.2492110878229141,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.5642156004905701,0.075200080871582,0.0733711272478103,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8642435073852539,0.2710709869861603,0.1903736442327499,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7989987134933472,0.2118101865053177,0.2019784748554229,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7492548227310181,0.1742783337831497,0.7910917401313782,285.0613098144531,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.6867370605469,285.0590515136719,1.0,0.3524865806102752,1.0,1.0,0.0,1.0,-1.8076244592666624,1.807621717453003,2.6438622171554016e-06,1.3938645124435425,1.0,1.0,0.0,64.09651947021484,75.0,43786.25,0.0,534.1600952148438,1.0,281.5558166503906,284.1800231933594,296.5077819824219,299.3924865722656,293.1499938964844,293.1499938964844,281.25,35906.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076616525650024,1.0,0.0,0.0,3.991260051727295,3.991287469863892,1.0629511280058068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.349609375,0.0,1946.2474365234373,1895.4371337890625,0.0,2541.67626953125,0.9819645285606384,1.0,0.0,3.0,1.0,0.0
17996700,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.863714337348938,0.2768348455429077,0.2499105334281921,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5564993619918823,0.0742858350276947,0.0725930407643318,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8582985401153564,0.2714201211929321,0.1907063275575637,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7930974364280701,0.2119181007146835,0.2021893858909607,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7435525059700012,0.1739117503166198,0.7899474501609802,284.9102783203125,284.95001220703125,295.5083312988281,293.50146484375,295.5063781738281,297.6787109375,284.89215087890625,1.0,0.354255199432373,1.0,1.0,0.0,1.0,-1.8068091869354248,1.806806564331055,2.64153504758724e-06,1.393221139907837,0.9577015042304992,0.9577015042304992,0.0,66.02884674072266,75.0,44741.55859375,0.0,539.5589599609375,1.0,281.2929077148437,283.9921875,296.5508117675781,299.5497741699219,293.1499938964844,293.1499938964844,281.25,36606.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138129115104675,1.0,0.0,0.0,3.98494815826416,3.984975576400757,1.0595917956379708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.30224609375,0.0,1943.6724853515625,1895.4371337890625,0.0,2598.349609375,0.9800544381141664,1.0,0.0,3.0,1.0,0.0
17996760,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8581244349479675,0.2773928046226501,0.2504744231700897,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.5488938689231873,0.0733472853899002,0.0717850029468536,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8525395393371582,0.2716906368732452,0.1909512430429458,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7873209714889526,0.2119643688201904,0.2023143172264099,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7380343079566956,0.1734876483678817,0.7884446382522583,284.8744201660156,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.6708679199219,284.87860107421875,1.0,0.3559164702892303,1.0,1.0,0.0,1.0,-1.805156111717224,1.805153489112854,2.6368206818006e-06,1.3919168710708618,0.9097264409065248,0.9097264409065248,0.0,67.96605682373047,78.0,44590.9296875,0.0,544.4029541015625,1.0,281.2559814453125,283.990478515625,296.5406799316406,299.4775390625,293.1499938964844,293.1499938964844,280.95001220703125,39579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144768476486206,1.0,0.0,0.0,3.891879081726074,3.891906261444092,1.0106759873451665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.013671875,0.0,1847.843505859375,1895.4371337890625,0.0,2604.479736328125,0.961525559425354,1.0,0.0,3.0,1.0,0.0
17996820,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.8533689975738525,0.2780617773532867,0.251134306192398,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.5419318675994873,0.0724424719810485,0.0709926187992096,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8475813269615173,0.2720490992069244,0.191247671842575,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7822631001472473,0.2120719701051712,0.2024808824062347,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7331676483154297,0.1731157898902893,0.7870876789093018,284.7774353027344,284.95001220703125,295.57098388671875,293.54168701171875,295.56903076171875,297.6641540527344,284.7723693847656,1.0,0.3575140833854675,1.0,1.0,0.0,1.0,-1.8039231300354004,1.8039205074310305,2.6332827474107035e-06,1.3909252882003784,0.8073998689651489,0.8073998689651489,0.0,69.78319549560547,78.0,45069.0390625,0.0,549.1533813476562,1.0,280.996337890625,283.8782958984375,296.5783996582031,299.60748291015625,293.1499938964844,293.1499938964844,280.95001220703125,44669.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190892338752747,1.0,0.0,0.0,3.7355844974517822,3.7356107234954834,9.311301596426348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.5576171875,0.0,1696.8729248046875,1895.4371337890625,0.0,2647.1337890625,0.9270173907279968,1.0,0.0,3.0,1.0,0.0
17996880,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8490967750549316,0.2788697779178619,0.2518025040626526,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.5354458093643188,0.0715835839509964,0.0702152624726295,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8431145548820496,0.27253258228302,0.191556304693222,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.777662992477417,0.2122681587934494,0.2026606351137161,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7286977767944336,0.1728204041719436,0.7857908606529236,284.8585510253906,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.65838623046875,284.8713073730469,1.0,0.3590583205223083,1.0,1.0,0.0,1.0,-1.802820086479187,1.802817463874817,2.6301001980755245e-06,1.3900232315063477,0.8131869435310364,0.8131869435310364,0.0,71.53145599365234,66.0,44719.51953125,0.0,553.774169921875,1.0,280.9576721191406,283.9944763183594,296.55975341796875,299.5001220703125,293.1499938964844,293.1499938964844,281.25,44702.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171027302742004,1.0,0.0,0.0,3.510727882385254,3.5107522010803223,8.224085945585102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.0986328125,0.0,1446.30029296875,1895.4371337890625,0.0,2628.7490234375,0.8831340670585632,1.0,0.0,3.0,1.0,0.0
17996940,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8509424924850464,0.2802139520645141,0.2527521252632141,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.53373783826828,0.0708857104182243,0.0694626122713089,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8445886969566345,0.2734735608100891,0.1920403987169265,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7788771986961365,0.2127987891435623,0.2029870897531509,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7291533946990967,0.1728193759918213,0.7850459814071655,285.0198974609375,284.95001220703125,295.6332092285156,293.5826721191406,295.6312866210937,297.65509033203125,285.0326538085937,1.0,0.3585027754306793,1.0,1.0,0.0,1.0,-1.8031330108642576,1.803130388259888,2.630916014823015e-06,1.3902134895324707,0.9157018065452576,0.9157018065452576,0.0,71.24223327636719,66.0,44310.42578125,0.0,553.099365234375,1.0,281.19793701171875,284.1564025878906,296.5124206542969,299.3125305175781,293.1499938964844,293.1499938964844,281.25,35613.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062807321548462,1.0,0.0,0.0,3.567478656768799,3.567501783370972,8.492118581671093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.14990234375,0.0,1440.458740234375,1895.4371337890625,0.0,2528.9853515625,0.8894661068916321,1.0,0.0,3.0,1.0,0.0
17997000,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8572387099266052,0.2817074656486511,0.2540055811405182,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.5355281829833984,0.0703129768371582,0.0688024833798408,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8503795862197876,0.2745911180973053,0.1927356123924255,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7843098640441895,0.2134936898946762,0.2035236805677414,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7331894040107727,0.1729837357997894,0.7851922512054443,285.03680419921875,284.95001220703125,295.6641845703125,293.6034545898437,295.6622619628906,297.65338134765625,285.03497314453125,1.0,0.3570821583271026,1.0,1.0,0.0,1.0,-1.805498957633972,1.805496335029602,2.637581928865984e-06,1.3920245170593262,0.9560427665710448,0.9560427665710448,0.0,69.57579803466797,54.0,44589.0234375,0.0,549.5838012695312,1.0,281.24151611328125,284.1475524902344,296.5506591796875,299.3988952636719,293.1499938964844,293.1499938964844,280.95001220703125,32771.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014489412307739,1.0,0.0,0.0,3.669360637664795,3.669384241104126,8.984089845398557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.09375,0.0,1530.5328369140625,1895.4371337890625,0.0,2484.68017578125,0.9075492024421692,1.0,0.0,3.0,1.0,0.0
17997060,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8660038113594055,0.2827609777450561,0.2550848126411438,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.5393380522727966,0.0697236657142639,0.0681644529104232,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8586552739143372,0.2754041850566864,0.193356454372406,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7921376824378967,0.2140105068683624,0.2040188759565353,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7392625212669373,0.1730178147554397,0.7852616310119629,284.8922424316406,284.95001220703125,295.6950378417969,293.6244201660156,295.693115234375,297.6512145996094,284.8768920898437,1.0,0.3548890352249145,1.0,1.0,0.0,1.0,-1.8074543476104736,1.8074517250061035,2.643136440383387e-06,1.3935494422912598,0.8688780665397644,0.8688780665397644,0.0,67.15718841552734,54.0,45465.5625,0.0,543.46533203125,1.0,280.9977111816406,283.9723815917969,296.6503601074219,299.6556396484375,293.1499938964844,293.1499938964844,280.95001220703125,36349.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082261681556702,1.0,0.0,0.0,3.668258666992188,3.6682827472686768,8.978693699646101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.955078125,0.0,1556.203125,1895.4371337890625,0.0,2546.86767578125,0.9072444438934326,1.0,0.0,3.0,1.0,0.0
17997120,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.87629634141922,0.2835269868373871,0.2557298541069031,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.5443238615989685,0.0690848678350448,0.0674604102969169,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8685423135757446,0.2759851515293121,0.1937225759029388,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8014108538627625,0.2143653780221939,0.204285591840744,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7466346025466919,0.1729129999876022,0.7844465374946594,284.8908386230469,284.95001220703125,295.72576904296875,293.6455383300781,295.723876953125,297.6483459472656,284.8980712890625,1.0,0.3519850373268127,1.0,1.0,0.0,1.0,-1.807166576385498,1.807163953781128,2.6422858354635537e-06,1.3933002948760986,0.8433730006217957,0.8433730006217957,0.0,64.296630859375,42.0,45270.32421875,0.0,534.4696655273438,1.0,280.9578857421875,284.0068054199219,296.6676940917969,299.6289367675781,293.1499938964844,293.1499938964844,281.25,39888.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107327818870544,1.0,0.0,0.0,3.542578220367432,3.542602062225342,8.373985451726185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.29345703125,0.0,1445.1490478515625,1895.4371337890625,0.0,2569.943115234375,0.8845323324203491,1.0,0.0,3.0,1.0,0.0
17997180,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.889955997467041,0.2847257256507873,0.2564563751220703,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.5516042709350586,0.0685352757573127,0.0667541623115539,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8817304372787476,0.2768884599208832,0.1941231936216354,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8132789134979248,0.214938536286354,0.2045713812112808,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7566713690757751,0.1729868799448013,0.7836631536483765,285.0410461425781,284.95001220703125,295.75640869140625,293.66680908203125,295.7545166015625,297.6467590332031,285.05340576171875,1.0,0.3485282957553863,1.0,1.0,0.0,1.0,-1.807072281837464,1.807069540023804,2.6419133973831777e-06,1.3931480646133425,0.9464083909988404,0.9464083909988404,0.0,60.842376708984375,42.0,44836.93359375,0.0,523.7799072265625,1.0,281.1988220214844,284.1653747558594,296.6258239746094,299.4564514160156,293.1499938964844,293.1499938964844,281.25,33825.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032228946685791,1.0,0.0,0.0,3.6006219387054443,3.600645065307617,8.650641802887549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.19580078125,0.0,1462.8731689453125,1895.4371337890625,0.0,2500.927734375,0.8950136303901672,1.0,0.0,3.0,1.0,0.0
17997240,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9087193608283995,0.2861300408840179,0.2575196027755737,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5623354911804199,0.0680786669254303,0.0661242380738258,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8997613191604614,0.2779721617698669,0.1947255134582519,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8283020257949829,0.2156593948602676,0.2050470113754272,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7708366513252258,0.1731984168291092,0.7836371064186096,285.0537414550781,284.95001220703125,295.7869567871094,293.6882629394531,295.7850646972656,297.6463317871094,285.0509948730469,1.0,0.344683438539505,1.0,1.0,0.0,1.0,-1.8088542222976685,1.8088515996932983,2.646896291480516e-06,1.3944748640060425,0.9904178977012634,0.9904178977012634,0.0,56.76438903808594,30.0,45138.9921875,0.0,512.404052734375,1.0,281.2418212890625,284.1510009765625,296.65972900390625,299.54473876953125,293.1499938964844,293.1499938964844,280.95001220703125,31756.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006017208099365,1.0,0.0,0.0,3.711934328079224,3.711958169937134,9.193774417326496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.09765625,0.0,1570.88427734375,1895.4371337890625,0.0,2476.927734375,0.9163457751274108,1.0,0.0,3.0,1.0,0.0
17997300,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9338566064834596,0.2870974838733673,0.258450835943222,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.5758340358734131,0.0675836279988288,0.0655098259449005,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9233585596084596,0.2787364721298218,0.1952626854181289,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.846595823764801,0.2161811143159866,0.2054817676544189,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7886960506439209,0.1732558459043502,0.783507227897644,284.89892578125,284.95001220703125,295.8173522949219,293.7098999023437,295.81549072265625,297.6452941894531,284.8815002441406,1.0,0.3404791355133056,1.0,1.0,0.0,1.0,-1.810248017311096,1.810245394706726,2.650829401318333e-06,1.3955365419387815,0.9005085229873657,0.9005085229873657,0.0,52.40793991088867,30.0,46086.0859375,0.0,499.8934020996094,1.0,280.9965515136719,283.9623107910156,296.7530517578125,299.8002319335937,293.1499938964844,293.1499938964844,280.95001220703125,35033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087556958198547,1.0,0.0,0.0,3.732790470123291,3.7328152656555176,9.297378937844768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.46044921875,0.0,1619.84814453125,1895.4371337890625,0.0,2551.739013671875,0.9211128354072572,1.0,0.0,3.0,1.0,0.0
17997360,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9618091583251952,0.2877429127693176,0.2589472234249115,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.591301679611206,0.0670158043503761,0.0648246556520462,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.951754093170166,0.2792332768440246,0.1955387592315673,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8687209486961365,0.2165090441703796,0.2056786864995956,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8095602989196777,0.1731431484222412,0.7824458479881287,284.8786926269531,284.95001220703125,295.84765625,293.7316589355469,295.8457946777344,297.6434020996094,284.8845520019531,1.0,0.3358895480632782,1.0,1.0,0.0,1.0,-1.8093169927597048,1.809314250946045,2.6481209260964533e-06,1.3947666883468628,0.8614774346351624,0.8614774346351624,0.0,48.00741195678711,33.0,45913.0078125,0.0,485.7319641113281,1.0,280.9573974609375,283.9781494140625,296.765625,299.7713623046875,293.1499938964844,293.1499938964844,281.25,39138.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121563196182251,1.0,0.0,0.0,3.6268277168273926,3.626852035522461,8.777021207606595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.05322265625,0.0,1530.87255859375,1895.4371337890625,0.0,2583.06494140625,0.9021824598312378,1.0,0.0,3.0,1.0,0.0
17997420,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.981377124786377,0.2888325154781341,0.259582906961441,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6026838421821594,0.0665170177817344,0.0641945749521255,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9723400473594666,0.2800537049770355,0.19589164853096,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8871361017227173,0.2170480042695999,0.205951452255249,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8250144124031067,0.1731956601142883,0.7816757559776306,285.03338623046875,284.95001220703125,295.8778686523437,293.7535705566406,295.8760070800781,297.64239501953125,285.04693603515625,1.0,0.3331606388092041,1.0,1.0,0.0,1.0,-1.809146881103516,1.809144139289856,2.6474992864677915e-06,1.3945304155349731,0.9636378288269044,0.9636378288269044,0.0,45.036529541015625,33.0,45419.1640625,0.0,476.4729309082031,1.0,281.20068359375,284.146484375,296.71881103515625,299.5883483886719,293.1499938964844,293.1499938964844,281.25,33984.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049771785736084,1.0,0.0,0.0,3.6718764305114746,3.6719002723693848,8.996413498607581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.005859375,0.0,1542.4713134765625,1895.4371337890625,0.0,2517.017333984375,0.9109686613082886,1.0,0.0,3.0,1.0,0.0
