time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997480,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9966183304786682,0.2901673018932342,0.2606362998485565,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6125152111053467,0.0661003515124321,0.0636781379580497,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9886513352394104,0.2810826003551483,0.1964997202157974,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9043108820915222,0.2177478671073913,0.2064728438854217,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8389012813568115,0.1733912378549575,0.7819044589996338,285.0531005859375,284.95001220703125,295.9079284667969,293.775634765625,295.9060974121094,297.642333984375,285.0511474609375,1.0,0.331253319978714,1.0,1.0,0.0,1.0,-1.811420440673828,1.811417818069458,2.6538818929111585e-06,1.3962353467941284,1.0,1.0,0.0,42.75859832763672,36.0,45713.21875,0.0,470.89886474609375,1.0,281.24237060546875,284.1388244628906,296.7498474121094,299.6725769042969,293.1499938964844,293.1499938964844,280.95001220703125,32166.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024447560310364,1.0,0.0,0.0,3.77430272102356,3.774327278137207,9.505320122116244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.39013671875,0.0,1646.2490234375,1895.4371337890625,0.0,2493.7978515625,0.9305273294448853,1.0,0.0,3.0,1.0,0.0
17997540,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.2914840281009674,0.2554984390735626,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6178257465362549,0.0656218826770782,0.0632119104266166,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9978244304656982,0.2818843424320221,0.19709213078022,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9162933230400084,0.2182296216487884,0.2070021033287048,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.847883403301239,0.173416182398796,0.7822434306144714,284.8960266113281,284.95001220703125,295.9378967285156,293.7978210449219,295.93603515625,297.64239501953125,284.8746337890625,1.0,0.3298903107643127,1.0,1.0,0.0,1.0,-1.810738205909729,1.8107355833053589,2.6477100618649274e-06,1.3925195932388306,0.9168891310691832,0.9168891310691832,0.0,41.3221321105957,36.0,46569.65234375,0.0,464.9324645996094,1.0,280.99530029296875,283.943115234375,296.8410949707031,299.9243469238281,293.1499938964844,293.1499938964844,280.95001220703125,34966.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104797601699829,1.0,0.0,0.0,3.795212507247925,3.7952377796173096,9.610931783754495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.6962890625,0.0,1692.762939453125,1895.4371337890625,0.0,2567.612060546875,0.935320258140564,1.0,0.0,3.0,1.0,0.0
17997600,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.2928474843502044,0.2543199956417084,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6170878410339355,0.0650616437196731,0.0627058371901512,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990047812461852,0.2822553515434265,0.1972585469484329,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9183746576309204,0.218498557806015,0.2073186337947845,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8489340543746948,0.1732725501060485,0.7818320393562317,284.86920166015625,284.95001220703125,295.9677429199219,293.8201599121094,295.96588134765625,297.6410827636719,284.87457275390625,1.0,0.3288164734840393,1.0,1.0,0.0,1.0,-1.805103540420532,1.805100917816162,2.6355933187005576e-06,1.3910622596740725,0.8709419965744019,0.8709419965744019,0.0,41.110347747802734,39.0,46379.85546875,0.0,461.6834411621094,1.0,280.9569702148437,283.9573974609375,296.8518981933594,299.8895568847656,293.1499938964844,293.1499938964844,281.25,39264.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135247230529785,1.0,0.0,0.0,3.688459634780884,3.6884846687316895,9.077857612282968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.18603515625,0.0,1601.0628662109375,1895.4371337890625,0.0,2595.689453125,0.9158766865730286,1.0,0.0,3.0,1.0,0.0
17997660,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.2947398722171783,0.2537169456481933,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6158561110496521,0.0645559355616569,0.0621879622340202,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.2830648124217987,0.1971629112958908,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.919723391532898,0.2189701497554779,0.2076433449983596,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8494134545326233,0.1732948422431945,0.7814540266990662,285.0257873535156,284.95001220703125,295.9974670410156,293.8426208496094,295.99560546875,297.6407470703125,285.0397644042969,1.0,0.3281834125518799,1.0,1.0,0.0,1.0,-1.8012645244598389,1.8012617826461792,2.625089109642431e-06,1.3883525133132937,0.971392810344696,0.971392810344696,0.0,40.94544982910156,39.0,45787.6484375,0.0,459.3611145019531,1.0,281.2019958496094,284.1309814453125,296.8043212890625,299.6997375488281,293.1499938964844,293.1499938964844,281.25,34395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059173226356506,1.0,0.0,0.0,3.7228944301605225,3.72291898727417,9.248147421203612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.4638671875,0.0,1603.540771484375,1895.4371337890625,0.0,2525.64794921875,0.9226592779159546,1.0,0.0,3.0,1.0,0.0
17997720,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2968559563159942,0.2515050172805786,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6160690188407898,0.0641377493739128,0.0617450140416622,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2843904793262481,0.1956150084733963,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.923580288887024,0.2196114212274551,0.2081839442253112,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8518377542495728,0.1734785288572311,0.7819581627845764,285.04644775390625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252380371094,297.64111328125,285.0445251464844,1.0,0.3279851675033569,1.0,1.0,0.0,1.0,-1.801740050315857,1.8017374277114868,2.625655724841636e-06,1.3881332874298096,1.0,1.0,0.0,40.62833023071289,42.0,45994.06640625,0.0,457.5999145507813,1.0,281.24273681640625,284.1258239746094,296.8350830078125,299.7783508300781,293.1499938964844,293.1499938964844,280.95001220703125,32788.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802915632724762,1.0,0.0,0.0,3.812704086303711,3.8127291202545166,9.699726888356963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.875,0.0,1696.728759765625,1895.4371337890625,0.0,2498.1123046875,0.939560055732727,1.0,0.0,3.0,1.0,0.0
17997780,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.2985963821411133,0.2521952390670776,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6142093539237976,0.0636844336986541,0.0613460391759872,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.2852795720100403,0.1961518675088882,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9235943555831908,0.2200576364994049,0.2087239027023315,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.851354718208313,0.1735221147537231,0.7825815081596375,284.8982238769531,284.95001220703125,296.0565490722656,293.8879089355469,296.0547180175781,297.6410217285156,284.88037109375,1.0,0.3280899226665497,1.0,1.0,0.0,1.0,-1.8015847206115725,1.801582098007202,2.625689148771926e-06,1.3883702754974363,0.9250859618186952,0.9250859618186952,0.0,40.73148727416992,42.0,46959.1015625,0.0,458.4667663574219,1.0,280.9945678710937,283.9413757324219,296.9261474609375,300.0294189453125,293.1499938964844,293.1499938964844,280.95001220703125,35264.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103984594345093,1.0,0.0,0.0,3.8283770084381104,3.828402519226074,9.779635092854733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.0712890625,0.0,1735.0498046875,1895.4371337890625,0.0,2566.86328125,0.943132221698761,1.0,0.0,3.0,1.0,0.0
17997840,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.2997814416885376,0.2531865835189819,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6118354797363281,0.0631592646241188,0.0608808994293212,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.2858325839042663,0.1969228833913803,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9227930903434752,0.2202999740839004,0.2090244442224502,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8502490520477295,0.1733905673027038,0.7823032736778259,284.8735656738281,284.95001220703125,296.0859069824219,293.91070556640625,296.0840759277344,297.6395874023437,284.87939453125,1.0,0.3285213112831116,1.0,1.0,0.0,1.0,-1.803167939186096,1.803165316581726,2.6301695470465347e-06,1.3896019458770752,0.8820760846138,0.8820760846138,0.0,40.90675354003906,45.0,46853.39453125,0.0,459.995849609375,1.0,280.95672607421875,283.9528503417969,296.9400634765625,300.00244140625,293.1499938964844,293.1499938964844,281.25,39055.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813319981098175,1.0,0.0,0.0,3.731294870376587,3.731320142745972,9.289930176237248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.4990234375,0.0,1648.8787841796875,1895.4371337890625,0.0,2593.7998046875,0.9253134727478028,1.0,0.0,3.0,1.0,0.0
17997900,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.3011029362678528,0.2547556459903717,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6089129447937012,0.0626944974064827,0.0604124329984188,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.2865446805953979,0.1981432884931564,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.921247899532318,0.2207547128200531,0.2093401849269867,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8485549688339233,0.1734118163585662,0.7820112705230713,285.0369873046875,284.95001220703125,296.1151428222656,293.9336242675781,296.11334228515625,297.6387023925781,285.0521545410156,1.0,0.3292329609394073,1.0,1.0,0.0,1.0,-1.805981397628784,1.805978775024414,2.6381494535598904e-06,1.391795635223389,0.9894949197769164,0.9894949197769164,0.0,41.19410705566406,45.0,46377.015625,0.0,462.6451110839844,1.0,281.2030334472656,284.1324157714844,296.8963623046875,299.8218994140625,293.1499938964844,293.1499938964844,281.25,34253.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059774041175842,1.0,0.0,0.0,3.768843650817871,3.7688684463500977,9.477843150307308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.794921875,0.0,1655.9541015625,1895.4371337890625,0.0,2526.19970703125,0.9328283667564392,1.0,0.0,3.0,1.0,0.0
17997960,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.302526980638504,0.256429523229599,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6061702370643616,0.0623141154646873,0.0600298717617988,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.287382036447525,0.1994299441576004,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9199658036231996,0.2213912904262542,0.2098933309316635,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8470585346221924,0.1735768467187881,0.7825810313224792,285.0715026855469,284.95001220703125,296.1442565917969,293.9566345214844,296.1424560546875,297.6387634277344,285.0723876953125,1.0,0.3302203118801117,1.0,1.0,0.0,1.0,-1.8104233741760247,1.8104207515716555,2.650791884661885e-06,1.3952696323394775,1.0,1.0,0.0,41.53766632080078,48.0,46644.07421875,0.0,466.503662109375,1.0,281.2430114746094,284.142578125,296.9302062988281,299.9092712402344,293.1499938964844,293.1499938964844,280.95001220703125,33305.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035018444061279,1.0,0.0,0.0,3.843659400939941,3.843684673309326,9.85786982710124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.83203125,0.0,1738.25390625,1895.4371337890625,0.0,2503.48486328125,0.9468659162521362,1.0,0.0,3.0,1.0,0.0
17998020,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.303429514169693,0.2586967945098877,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.603007972240448,0.0619005933403968,0.0596761777997016,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.2878473401069641,0.2009142935276031,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9178946018218994,0.2218484580516815,0.2104457914829254,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8449645638465881,0.1735932528972625,0.7831436991691589,284.93280029296875,284.95001220703125,296.1732177734375,293.9797668457031,296.17144775390625,297.6381530761719,284.9147033691406,1.0,0.3314493000507355,1.0,1.0,0.0,1.0,-1.8158419132232664,1.8158392906188965,2.6662792151910253e-06,1.399519920349121,0.958223819732666,0.958223819732666,0.0,41.99604034423828,48.0,47774.984375,0.0,471.3552551269531,1.0,280.9939270019531,283.9609069824219,297.0227355957031,300.17041015625,293.1499938964844,293.1499938964844,280.95001220703125,34573.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115134835243225,1.0,0.0,0.0,3.870729923248291,3.870755910873413,9.997214647228247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.216796875,0.0,1781.566162109375,1895.4371337890625,0.0,2577.1376953125,0.952950954437256,1.0,0.0,3.0,1.0,0.0
17998080,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3036271333694458,0.2626026272773742,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.5981993675231934,0.0614006519317626,0.0592607222497463,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9968388080596924,0.2879304587841034,0.2015779018402099,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9133122563362122,0.222075343132019,0.2107642889022827,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8409196734428406,0.17339788377285,0.7827556133270264,284.89410400390625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003173828125,297.6363220214844,284.89776611328125,1.0,0.3328448235988617,1.0,1.0,0.0,1.0,-1.8207502365112305,1.8207474946975708,2.6803604669112246e-06,1.4033745527267456,0.9154687523841858,0.9154687523841858,0.0,42.69952392578125,51.0,47833.578125,0.0,476.6655883789063,1.0,280.9564208984375,283.9515991210937,297.0397644042969,300.15899658203125,293.1499938964844,293.1499938964844,280.6499938964844,37616.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153102993965149,1.0,0.0,0.0,3.8131704330444336,3.813196182250977,9.702098395791836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.951171875,0.0,1735.033203125,1895.4371337890625,0.0,2612.178955078125,0.9425936937332152,1.0,0.0,3.0,1.0,0.0
17998140,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.9990000128746032,0.3032837510108948,0.2674680054187774,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.5923562049865723,0.0608619935810565,0.0588049180805683,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.9924211502075196,0.2880319952964782,0.2016862034797668,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.90754634141922,0.2222436964511871,0.2110010385513305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.8358414173126221,0.1731237024068832,0.7819228768348694,284.794677734375,284.95001220703125,296.2308044433594,294.0262756347656,296.2290344238281,297.6340026855469,284.7892761230469,1.0,0.3343721628189087,1.0,1.0,0.0,1.0,-1.825456500053405,1.825453877449036,2.693791202545981e-06,1.4069867134094238,0.8176486492156982,0.8176486492156982,0.0,43.56487655639648,51.0,48500.09765625,0.0,482.37738037109375,1.0,280.6978454589844,283.8338928222656,297.0856018066406,300.3204345703125,293.1499938964844,293.1499938964844,280.6499938964844,42473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225342631340027,1.0,0.0,0.0,3.695869207382202,3.695894718170166,9.114365866480512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.841796875,0.0,1633.8492431640625,1895.4371337890625,0.0,2679.0634765625,0.9169309139251708,1.0,0.0,3.0,1.0,0.0
17998200,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.3025627434253692,0.2724511325359344,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.5854787826538086,0.0603039264678955,0.0583126842975616,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9867845177650452,0.288232684135437,0.2017813771963119,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9009013175964355,0.2224219292402267,0.2111665457487106,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8297874331474304,0.1728231161832809,0.7806801199913025,284.8714599609375,284.95001220703125,296.2593994140625,294.04962158203125,296.2576599121094,297.6317749023437,284.88330078125,1.0,0.3359950184822082,1.0,1.0,0.0,1.0,-1.8296903371810915,1.829687595367432,2.7059684271080187e-06,1.410281538963318,0.8256377577781677,0.8256377577781677,0.0,44.60473251342773,54.0,48330.15625,0.0,488.3475341796875,1.0,280.6579895019531,283.94091796875,297.07061767578125,300.2314147949219,293.1499938964844,293.1499938964844,280.95001220703125,42776.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229299187660217,1.0,0.0,0.0,3.5116894245147705,3.5117132663726807,8.228590786529821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.80615234375,0.0,1433.445556640625,1895.4371337890625,0.0,2682.734375,0.8815628290176392,1.0,0.0,3.0,1.0,0.0
17998260,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9904016852378844,0.3025442361831665,0.2723546922206878,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5756633877754211,0.0598245896399021,0.0578814595937728,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9772176146507264,0.2888681888580322,0.202116921544075,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8906166553497314,0.2228724509477615,0.2115223109722137,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8205663561820984,0.1727232486009597,0.7800569534301758,285.0242004394531,284.95001220703125,296.287841796875,294.0730895996094,296.2861328125,297.631103515625,285.0355529785156,1.0,0.3375148475170135,1.0,1.0,0.0,1.0,-1.8291189670562744,1.8291163444519043,2.704390226426767e-06,1.409886598587036,0.9254783987998962,0.9254783987998962,0.0,46.20347595214844,54.0,47949.21484375,0.0,492.960693359375,1.0,280.898193359375,284.0932006835937,297.0267944335937,300.0526733398437,293.1499938964844,293.1499938964844,280.95001220703125,34827.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145577311515808,1.0,0.0,0.0,3.576599836349488,3.57662296295166,8.535598681191914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.51171875,0.0,1444.4327392578125,1895.4371337890625,0.0,2605.2265625,0.8905624151229858,1.0,0.0,3.0,1.0,0.0
17998320,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9818513989448548,0.3031240105628967,0.2727371752262115,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.5598288178443909,0.050000000745058,0.0558527410030365,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9680309891700744,0.2896495461463928,0.2026871591806411,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8815757632255554,0.2234360426664352,0.2120916247367859,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.812195897102356,0.1727326661348343,0.7802555561065674,285.0345764160156,284.95001220703125,296.3161926269531,294.0965881347656,296.314453125,297.6307067871094,285.0318298339844,1.0,0.3390364050865173,1.0,1.0,0.0,1.0,-1.8287699222564693,1.8287672996521,2.7038456664740806e-06,1.409956932067871,0.961663544178009,0.961663544178009,0.0,47.80147552490234,57.0,48220.25,0.0,497.70318603515625,1.0,280.94158935546875,284.0791015625,297.0628356933594,300.14111328125,293.1499938964844,293.1499938964844,280.6499938964844,32529.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114225268363953,1.0,0.0,0.0,3.676992654800415,3.677016496658325,9.021501909955988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.67236328125,0.0,1537.2476806640625,1895.4371337890625,0.0,2576.29931640625,0.9090087413787842,1.0,0.0,3.0,1.0,0.0
17998380,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.969709575176239,0.30341437458992,0.2732491791248321,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.5214260816574097,0.050000000745058,0.0489869713783264,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9548614621162416,0.2900616526603699,0.2031885683536529,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8698245286941528,0.2237564623355865,0.2126163840293884,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8008180856704712,0.1725715696811676,0.7804014682769775,284.8758850097656,284.95001220703125,296.3443908691406,294.12017822265625,296.3426513671875,297.63238525390625,284.8604736328125,1.0,0.3403018712997436,1.0,1.0,0.0,1.0,-1.8225337266922,1.8225311040878296,2.6858124329010025e-06,1.4050170183181765,0.8619033694267273,0.8619033694267273,0.0,49.883060455322266,57.0,48908.9375,0.0,500.0980529785156,1.0,280.6976013183594,283.895263671875,297.1534118652344,300.3860168457031,293.1499938964844,293.1499938964844,280.6499938964844,36694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183801770210266,1.0,0.0,0.0,3.668226957321167,3.6682512760162354,8.978539653980988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.13623046875,0.0,1558.76513671875,1895.4371337890625,0.0,2640.569091796875,0.907175838947296,1.0,0.0,3.0,1.0,0.0
17998440,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9613807797431946,0.3035346269607544,0.2734182476997375,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5144700407981873,0.050000000745058,0.0485845878720283,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9460427165031432,0.2902492582798004,0.2033997029066085,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8625703454017639,0.2239120751619339,0.2128641158342361,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.793341875076294,0.17229625582695,0.7795771956443787,284.88690185546875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707275390625,297.6361389160156,284.8956298828125,1.0,0.3416808247566223,1.0,1.0,0.0,1.0,-1.821813941001892,1.8218111991882324,2.683819730009418e-06,1.404509663581848,0.8408069610595703,0.8408069610595703,0.0,51.35606002807617,60.0,48660.76171875,0.0,504.1965637207031,1.0,280.65789794921875,283.9463806152344,297.163818359375,300.3409423828125,293.1499938964844,293.1499938964844,280.95001220703125,40209.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201385140419006,1.0,0.0,0.0,3.5301296710968018,3.530153274536133,8.315236641465162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.48486328125,0.0,1434.314697265625,1895.4371337890625,0.0,2656.852783203125,0.8822968602180481,1.0,0.0,3.0,1.0,0.0
17998500,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9541900753974916,0.3042050004005432,0.2738047242164612,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5102185010910034,0.050000000745058,0.0486219674348831,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.938441038131714,0.2908020317554474,0.20368392765522,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8565618395805359,0.2243040651082992,0.2131622433662414,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.786995530128479,0.17221400141716,0.7789741158485413,285.0379333496094,284.95001220703125,296.4003601074219,294.1675109863281,296.3986511230469,297.6383056640625,285.04937744140625,1.0,0.3431051969528198,1.0,1.0,0.0,1.0,-1.822295308113098,1.8222925662994385,2.685238541744184e-06,1.4049134254455566,0.9437411427497864,0.9437411427497864,0.0,52.71405792236328,60.0,48292.7109375,0.0,508.7264099121094,1.0,280.8985900878906,284.1015930175781,297.1256408691406,300.16961669921875,293.1499938964844,293.1499938964844,280.95001220703125,33823.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125501275062561,1.0,0.0,0.0,3.5936262607574463,3.593649387359619,8.617060416327149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.8291015625,0.0,1455.3145751953125,1895.4371337890625,0.0,2586.69677734375,0.8934184312820435,1.0,0.0,3.0,1.0,0.0
17998560,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.948820412158966,0.3050954043865204,0.274601936340332,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.5069169402122498,0.050000000745058,0.0486663356423378,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9327164888381958,0.2915263175964355,0.2041934728622436,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8521255850791931,0.2248290926218032,0.2136682718992233,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7821517586708069,0.1722535938024521,0.7791972160339355,285.0464782714844,284.95001220703125,296.4281311035156,294.1912536621094,296.42645263671875,297.6396179199219,285.04364013671875,1.0,0.3446275293827057,1.0,1.0,0.0,1.0,-1.82479190826416,1.8247891664505005,2.6924726626020856e-06,1.4069088697433472,0.9831039905548096,0.9831039905548096,0.0,53.90857696533203,63.0,48631.51953125,0.0,514.0841674804688,1.0,280.9417419433594,284.0843200683594,297.1632080078125,300.2645874023437,293.1499938964844,293.1499938964844,280.6499938964844,31882.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100688457489014,1.0,0.0,0.0,3.701886415481568,3.7019100189208975,9.14406768970366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.87255859375,0.0,1560.4180908203125,1895.4371337890625,0.0,2563.8271484375,0.9141305088996888,1.0,0.0,3.0,1.0,0.0
17998620,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9427832365036012,0.3055219054222107,0.2752738893032074,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.5034980773925781,0.050000000745058,0.0487157367169857,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926458477973938,0.2919088304042816,0.2046374231576919,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8473943471908569,0.2251355201005935,0.2141317278146743,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7770264148712158,0.1721266955137252,0.7793235778808594,284.89288330078125,284.95001220703125,296.4557800292969,294.2150573730469,296.4541015625,297.6407775878906,284.8765563964844,1.0,0.3461902439594269,1.0,1.0,0.0,1.0,-1.8269016742706297,1.82689905166626,2.698658136068844e-06,1.408642292022705,0.8916178941726685,0.8916178941726685,0.0,55.2119255065918,63.0,49584.05859375,0.0,519.5360107421875,1.0,280.69683837890625,283.8993225097656,297.2550048828125,300.5227966308594,293.1499938964844,293.1499938964844,280.6499938964844,35362.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177328705787659,1.0,0.0,0.0,3.7163259983062735,3.716350555419922,9.21554260457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.1416015625,0.0,1603.359375,1895.4371337890625,0.0,2634.57861328125,0.9175266027450562,1.0,0.0,3.0,1.0,0.0
17998680,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9347271919250488,0.3056281208992004,0.2755036652088165,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.4995243847370147,0.050000000745058,0.0487772449851036,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9184687733650208,0.2920260727405548,0.2048186510801315,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8414458632469177,0.2252478450536728,0.2143571376800537,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7706916928291321,0.1718283146619796,0.7785414457321167,284.8833923339844,284.95001220703125,296.4832763671875,294.2388610839844,296.4815979003906,297.6416320800781,284.89013671875,1.0,0.347705602645874,1.0,1.0,0.0,1.0,-1.826802492141724,1.8267998695373533,2.6984735086443834e-06,1.408639907836914,0.8594520092010498,0.8594520092010498,0.0,56.76968765258789,66.0,49417.5703125,0.0,524.314453125,1.0,280.6575012207031,283.9261169433594,297.2682189941406,300.4922180175781,293.1499938964844,293.1499938964844,280.95001220703125,39182.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820569634437561,1.0,0.0,0.0,3.607656240463257,3.607680320739746,8.684475005793502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.1123046875,0.0,1510.1043701171875,1895.4371337890625,0.0,2660.847412109375,0.8981682658195496,1.0,0.0,3.0,1.0,0.0
17998740,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9273804426193236,0.306216686964035,0.2758430242538452,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4959206283092499,0.050000000745058,0.048836912959814,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9113771319389344,0.292489618062973,0.2050467282533645,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8360826969146729,0.2255831062793731,0.214609757065773,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7649089694023132,0.1716915071010589,0.77777498960495,285.0367736816406,284.95001220703125,296.5106506347656,294.2627258300781,296.50897216796875,297.6414489746094,285.04913330078125,1.0,0.3492155373096466,1.0,1.0,0.0,1.0,-1.8269362449646,1.82693350315094,2.698904609133024e-06,1.4087785482406616,0.9625539779663086,0.9625539779663086,0.0,58.28474807739258,66.0,48984.74609375,0.0,529.1170043945312,1.0,280.9003295898437,284.0892944335937,297.2284545898437,300.3167724609375,293.1499938964844,293.1499938964844,280.95001220703125,33801.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136726021766663,1.0,0.0,0.0,3.660369873046875,3.660393714904785,8.940118050304591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.48876953125,0.0,1528.2386474609375,1895.4371337890625,0.0,2597.05419921875,0.9082175493240356,1.0,0.0,3.0,1.0,0.0
17998800,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9220499992370604,0.3070464730262756,0.276584267616272,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4930320978164673,0.050000000745058,0.0488873235881328,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9063085317611694,0.293155699968338,0.2055105715990066,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8320991396903992,0.2260722070932388,0.2150788456201553,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7605010867118835,0.1716860383749008,0.7778029441833496,285.0499572753906,284.95001220703125,296.537841796875,294.2865905761719,296.53619384765625,297.6409912109375,285.04736328125,1.0,0.350793182849884,1.0,1.0,0.0,1.0,-1.829039216041565,1.8290365934371948,2.7050491553382017e-06,1.4104843139648438,1.0,1.0,0.0,59.61235046386719,69.0,49309.96875,0.0,534.6641845703125,1.0,280.9422912597656,284.07598876953125,297.2635498046875,300.4093933105469,293.1499938964844,293.1499938964844,280.6499938964844,32030.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115618228912354,1.0,0.0,0.0,3.763773202896118,3.7637977600097656,9.45235910876363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.076171875,0.0,1632.8389892578125,1895.4371337890625,0.0,2577.58349609375,0.9281221628189088,1.0,0.0,3.0,1.0,0.0
17998860,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9164611101150512,0.3074065744876861,0.2772050499916076,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4900776743888855,0.050000000745058,0.048941072076559,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9012601971626282,0.2934854328632355,0.2059200406074524,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8279785513877869,0.2263477891683578,0.2155159711837768,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7560174465179443,0.171519860625267,0.7777629494667053,284.8956298828125,284.95001220703125,296.5649108886719,294.3104858398437,296.5632629394531,297.6412658691406,284.8785705566406,1.0,0.3523899018764496,1.0,1.0,0.0,1.0,-1.830820083618164,1.8308173418045044,2.710344233491924e-06,1.411992073059082,0.913455069065094,0.913455069065094,0.0,61.01888275146485,69.0,50292.6875,0.0,540.2501831054688,1.0,280.6955261230469,283.8882751464844,297.352783203125,300.666259765625,293.1499938964844,293.1499938964844,280.6499938964844,35087.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193272352218628,1.0,0.0,0.0,3.782104015350342,3.782129049301148,9.544654631099547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.599609375,0.0,1678.0950927734375,1895.4371337890625,0.0,2649.337890625,0.9323886036872864,1.0,0.0,3.0,1.0,0.0
17998920,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9094485640525818,0.3074146807193756,0.2773659825325012,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.4866223931312561,0.050000000745058,0.0490062981843948,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8949903845787048,0.2935317158699035,0.206061840057373,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8228212594985962,0.2264182120561599,0.2157116532325744,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7506058812141418,0.1711762696504593,0.7768134474754333,284.8768005371094,284.95001220703125,296.59185791015625,294.3344116210937,296.5902099609375,297.64178466796875,284.8827514648437,1.0,0.3539204597473144,1.0,1.0,0.0,1.0,-1.8303587436676023,1.8303560018539429,2.7091662104794523e-06,1.411745548248291,0.8744819760322571,0.8744819760322571,0.0,62.66338348388672,72.0,50140.14453125,0.0,545.0616455078125,1.0,280.65704345703125,283.90533447265625,297.3650817871094,300.6357116699219,293.1499938964844,293.1499938964844,280.95001220703125,38936.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822228193283081,1.0,0.0,0.0,3.683574914932251,3.6835997104644775,9.053829330696316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.3369140625,0.0,1593.016357421875,1895.4371337890625,0.0,2676.224609375,0.914673149585724,1.0,0.0,3.0,1.0,0.0
17998980,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9034066200256348,0.3079052567481994,0.2776159644126892,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.4833630621433258,0.050000000745058,0.0490694232285022,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8892797827720642,0.2939254939556122,0.2062406986951828,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8180594444274902,0.2267117798328399,0.2159257978200912,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7456580400466919,0.1709941625595092,0.7758515477180481,285.0339050292969,284.95001220703125,296.6186218261719,294.3583374023437,296.61700439453125,297.6412353515625,285.047119140625,1.0,0.3554273545742035,1.0,1.0,0.0,1.0,-1.8300493955612185,1.8300466537475584,2.708366309889243e-06,1.4115726947784424,0.9781445860862732,0.9781445860862732,0.0,64.25669860839844,72.0,49648.6171875,0.0,549.816162109375,1.0,280.9020080566406,284.07598876953125,297.32440185546875,300.4551086425781,293.1499938964844,293.1499938964844,280.95001220703125,34055.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153095245361328,1.0,0.0,0.0,3.726600170135498,3.7266247272491455,9.266567531085456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.890625,0.0,1605.214599609375,1895.4371337890625,0.0,2612.171630859375,0.9231767058372498,1.0,0.0,3.0,1.0,0.0
17999040,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8992645740509033,0.3086718618869781,0.278288722038269,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.4806594848632812,0.050000000745058,0.0491222962737083,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8851134777069092,0.2945488393306732,0.2066678255796432,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8144961595535278,0.2271772772073745,0.2163669764995575,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.74192214012146,0.1709591597318649,0.7757238745689392,285.05401611328125,284.95001220703125,296.645263671875,294.3822631835937,296.64361572265625,297.640380859375,285.0529479980469,1.0,0.356991171836853,1.0,1.0,0.0,1.0,-1.8318084478378296,1.83180570602417,2.713562935241498e-06,1.413034200668335,1.0,1.0,0.0,65.63941192626953,75.0,49917.8515625,0.0,555.3317260742188,1.0,280.9427490234375,284.0718688964844,297.35870361328125,300.5445251464844,293.1499938964844,293.1499938964844,280.6499938964844,32794.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131143450737,1.0,0.0,0.0,3.813607931137085,3.81363296508789,9.704325520942805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.146484375,0.0,1697.8604736328125,1895.4371337890625,0.0,2591.902099609375,0.9397403597831726,1.0,0.0,3.0,1.0,0.0
17999100,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.894985020160675,0.3089904189109802,0.2788655161857605,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.4778331220149994,0.050000000745058,0.0491774417459964,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8808721899986267,0.2948552072048187,0.2070561051368713,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8108164072036743,0.2274435758590698,0.2167905867099762,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.738199770450592,0.1707791984081268,0.7755948305130005,284.90533447265625,284.95001220703125,296.6717224121094,294.4061889648437,296.67010498046875,297.6405639648437,284.88751220703125,1.0,0.3585694432258606,1.0,1.0,0.0,1.0,-1.833389401435852,1.8333866596221924,2.7183082238479983e-06,1.414399266242981,0.9321449995040894,0.9321449995040894,0.0,67.0771255493164,75.0,50940.95703125,0.0,560.9052124023438,1.0,280.6945495605469,283.88580322265625,297.4466857910156,300.8007202148437,293.1499938964844,293.1499938964844,280.6499938964844,35001.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206304311752319,1.0,0.0,0.0,3.8339498043060303,3.833975315093994,9.808127288124524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.6298828125,0.0,1739.7637939453125,1895.4371337890625,0.0,2661.41064453125,0.9443489909172058,1.0,0.0,3.0,1.0,0.0
17999160,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8894402384757996,0.308924913406372,0.2789783775806427,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.4743868112564087,0.050000000745058,0.0492437034845352,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8755258321762085,0.294857382774353,0.2071767300367355,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.806056559085846,0.2274923175573349,0.2169741988182068,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.733684241771698,0.1704157143831253,0.7745818495750427,284.8775939941406,284.95001220703125,296.69805908203125,294.4300842285156,296.6964416503906,297.64141845703125,284.8826599121094,1.0,0.3600777685642242,1.0,1.0,0.0,1.0,-1.8327555656433103,1.8327529430389404,2.716634753596736e-06,1.4140217304229736,0.8890173435211182,0.8890173435211182,0.0,68.74386596679688,78.0,50807.8515625,0.0,565.668212890625,1.0,280.6567077636719,283.89337158203125,297.459716796875,300.7724914550781,293.1499938964844,293.1499938964844,280.95001220703125,38663.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234575390815735,1.0,0.0,0.0,3.746640920639038,3.746666431427002,9.366502240482076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.8388671875,0.0,1663.8250732421875,1895.4371337890625,0.0,2687.63037109375,0.9284478425979614,1.0,0.0,3.0,1.0,0.0
17999220,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.88435298204422,0.3093299865722656,0.2791541814804077,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.4709300994873047,0.050000000745058,0.0493082255125045,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.870609700679779,0.29519784450531,0.2073203027248382,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.801516056060791,0.2277575731277465,0.2171640396118164,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7294528484344482,0.1702074259519577,0.7735162377357483,285.0359191894531,284.95001220703125,296.7242431640625,294.4539794921875,296.7226257324219,297.6409912109375,285.0497131347656,1.0,0.3615546524524688,1.0,1.0,0.0,1.0,-1.8321627378463743,1.8321599960327148,2.714999709496624e-06,1.4136168956756592,0.9936555027961732,0.9936555027961732,0.0,70.36555480957031,78.0,50272.98828125,0.0,570.317138671875,1.0,280.9034118652344,284.0682983398437,297.4195251464844,300.5896301269531,293.1499938964844,293.1499938964844,280.95001220703125,34210.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165112137794495,1.0,0.0,0.0,3.7836647033691406,3.7836897373199454,9.552533128953655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.31494140625,0.0,1673.1424560546875,1895.4371337890625,0.0,2623.27880859375,0.9360101819038392,1.0,0.0,3.0,1.0,0.0
17999280,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8807699680328369,0.310040146112442,0.2797639071941376,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.4679296910762787,0.050000000745058,0.0493621379137039,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8670679926872253,0.2957889139652252,0.2077179998159408,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7981854677200317,0.2282082289457321,0.2175854593515396,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7262266278266907,0.1701565235853195,0.7732961773872375,285.0642395019531,284.95001220703125,296.750244140625,294.4778747558594,296.7486572265625,297.6400451660156,285.0645446777344,1.0,0.3630843162536621,1.0,1.0,0.0,1.0,-1.8336772918701167,1.8336745500564573,2.7194630547455745e-06,1.4148623943328855,1.0,1.0,0.0,71.76820373535156,81.0,50488.953125,0.0,575.7498779296875,1.0,280.9431457519531,284.0748596191406,297.45343017578125,300.676025390625,293.1499938964844,293.1499938964844,280.6499938964844,33461.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142249584197998,1.0,0.0,0.0,3.852680921554565,3.852706432342529,9.904199487209553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.79296875,0.0,1750.5169677734375,1895.4371337890625,0.0,2602.15380859375,0.9490101933479308,1.0,0.0,3.0,1.0,0.0
