time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999340,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8771381378173828,0.3103242218494415,0.280302882194519,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.4647083878517151,0.050000000745058,0.0494175814092159,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.863528847694397,0.2960812449455261,0.2080917507410049,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7948594689369202,0.2284727096557617,0.2180026620626449,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7230125665664673,0.1699738353490829,0.7731302380561829,284.92010498046875,284.95001220703125,296.776123046875,294.501708984375,296.7745361328125,297.640380859375,284.9017639160156,1.0,0.3646294772624969,1.0,1.0,0.0,1.0,-1.835143566131592,1.835140824317932,2.723837496887427e-06,1.416104793548584,0.9506032466888428,0.9506032466888428,0.0,73.2097396850586,81.0,51545.22265625,0.0,581.27783203125,1.0,280.6937866210937,283.8900756835937,297.5404968261719,300.93212890625,293.1499938964844,293.1499938964844,280.6499938964844,34903.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215265274047852,1.0,0.0,0.0,3.874682664871216,3.874708652496338,1.0017643035098445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.26220703125,0.0,1789.0887451171875,1895.4371337890625,0.0,2669.717529296875,0.9538806676864624,1.0,0.0,3.0,1.0,0.0
17999400,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.872372031211853,0.310192346572876,0.2803734242916107,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4607045352458954,0.050000000745058,0.0494840368628501,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8590162992477417,0.2960480153560638,0.2081969231367111,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.790627121925354,0.2285064160823822,0.2181800454854965,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.719001054763794,0.1695999354124069,0.7720958590507507,284.8830261230469,284.95001220703125,296.80181884765625,294.5255432128906,296.8002624511719,297.64166259765625,284.88702392578125,1.0,0.366105169057846,1.0,1.0,0.0,1.0,-1.8344075679779053,1.8344048261642456,2.7218186460231664e-06,1.4156124591827393,0.9047613143920898,0.9047613143920898,0.0,74.87789154052734,84.0,51442.78125,0.0,585.9708862304688,1.0,280.6564025878906,283.8866882324219,297.554443359375,300.9071655273437,293.1499938964844,293.1499938964844,280.3500061035156,38251.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243213891983032,1.0,0.0,0.0,3.8018932342529297,3.8019189834594727,9.64479681897501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.416015625,0.0,1726.3631591796875,1895.4371337890625,0.0,2695.64990234375,0.9404580593109132,1.0,0.0,3.0,1.0,0.0
17999460,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.8675813674926758,0.3100290298461914,0.2803485989570617,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.4567493498325348,0.050000000745058,0.049552496522665,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8544931411743164,0.2959732115268707,0.2082339525222778,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.7863419055938721,0.2284977883100509,0.2182817906141281,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7148237824440002,0.169179081916809,0.7707152366638184,284.7867126464844,284.95001220703125,296.8273620605469,294.54931640625,296.8258056640625,297.6427307128906,284.78277587890625,1.0,0.3675251305103302,1.0,1.0,0.0,1.0,-1.8329694271087649,1.8329668045043943,2.717725919865188e-06,1.4145387411117554,0.8056827783584595,0.8056827783584595,0.0,76.5792007446289,84.0,51894.85546875,0.0,590.2682495117188,1.0,280.3982849121094,283.77813720703125,297.5963134765625,301.0546875,293.1499938964844,293.1499938964844,280.3500061035156,43444.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300835490226746,1.0,0.0,0.0,3.666111469268799,3.666136980056762,8.96818619366968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.8935546875,0.0,1607.1151123046875,1895.4371337890625,0.0,2749.223388671875,0.9108480215072632,1.0,0.0,3.0,1.0,0.0
17999520,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8628633618354797,0.3099885582923889,0.2802533507347107,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.4529443383216858,0.050000000745058,0.0496220216155052,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8500469326972961,0.2959767580032348,0.208219438791275,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7820912003517151,0.2285292446613311,0.2183244228363037,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.710496723651886,0.168775126338005,0.7690595984458923,284.875,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.6432800292969,284.8858337402344,1.0,0.3688885271549225,1.0,1.0,0.0,1.0,-1.8309837579727173,1.8309810161590576,2.712019295358914e-06,1.4130109548568726,0.821115255355835,0.821115255355835,0.0,78.2938003540039,87.0,51597.95703125,0.0,594.2127685546875,1.0,280.35821533203125,283.89605712890625,297.5809936523437,300.95147705078125,293.1499938964844,293.1499938964844,280.6499938964844,42858.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290917873382568,1.0,0.0,0.0,3.481088638305664,3.481112480163574,8.085809213298489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.552734375,0.0,1402.181640625,1895.4371337890625,0.0,2739.992919921875,0.8752118945121765,1.0,0.0,3.0,1.0,0.0
17999580,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8593143224716187,0.3105055391788482,0.2805252969264984,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.4498208165168762,0.050000000745058,0.0496820621192455,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8466402888298035,0.296408474445343,0.2084147483110427,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7787877917289734,0.2288557589054107,0.2185512781143188,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7068519592285156,0.168602243065834,0.7680371999740601,285.0211486816406,284.95001220703125,296.87799072265625,294.59674072265625,296.87646484375,297.6420593261719,285.0320739746094,1.0,0.3702707588672638,1.0,1.0,0.0,1.0,-1.8306586742401123,1.8306559324264529,2.711070237637614e-06,1.412749409675598,0.916325867176056,0.916325867176056,0.0,79.80623626708984,87.0,51233.19921875,0.0,598.6976318359375,1.0,280.59747314453125,284.04278564453125,297.5436096191406,300.7737731933594,293.1499938964844,293.1499938964844,280.6499938964844,34943.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203347325325012,1.0,0.0,0.0,3.545323133468628,3.5453460216522217,8.386967351725616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.47412109375,0.0,1412.1240234375,1895.4371337890625,0.0,2658.670654296875,0.8837034702301025,1.0,0.0,3.0,1.0,0.0
17999640,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8567796349525452,0.3111513555049896,0.2811464071273803,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.447265625,0.050000000745058,0.049733355641365,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8441530466079712,0.2969710528850555,0.2088287323713302,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7763553857803345,0.2292961776256561,0.2189915478229522,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7040061354637146,0.1685400754213333,0.767850935459137,285.0268249511719,284.95001220703125,296.9030456542969,294.620361328125,296.9015197753906,297.64093017578125,285.0241394042969,1.0,0.3717183768749237,1.0,1.0,0.0,1.0,-1.832267045974732,1.832264304161072,2.715736854952411e-06,1.4140207767486572,0.9475681185722352,0.9475681185722352,0.0,81.14326477050781,75.0,51545.04296875,0.0,604.0118408203125,1.0,280.641357421875,284.0246276855469,297.5835876464844,300.8686828613281,293.1499938964844,293.1499938964844,280.3500061035156,32684.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171181678771973,1.0,0.0,0.0,3.643784999847412,3.643808364868164,8.85928727711871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2275390625,0.0,1501.4998779296875,1895.4371337890625,0.0,2628.89208984375,0.901600420475006,1.0,0.0,3.0,1.0,0.0
17999700,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8581475615501404,0.311298131942749,0.2815186083316803,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.4480684399604797,0.050000000745058,0.0497170016169548,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8454629182815552,0.297180026769638,0.2091057449579239,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7776696085929871,0.2295138239860534,0.2193057537078857,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7046833038330078,0.1683213412761688,0.7672221660614014,284.8803405761719,284.95001220703125,296.927978515625,294.6439514160156,296.92645263671875,297.6418762207031,284.86651611328125,1.0,0.3710650503635406,1.0,1.0,0.0,1.0,-1.8326529264450075,1.832650184631348,2.716933749979944e-06,1.4143825769424438,0.8550792932510376,0.8550792932510376,0.0,80.74018859863281,75.0,52351.55078125,0.0,603.0283203125,1.0,280.3984069824219,283.8535461425781,297.6733093261719,301.12091064453125,293.1499938964844,293.1499938964844,280.3500061035156,36815.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236455917358398,1.0,0.0,0.0,3.631715297698975,3.6317391395568848,8.800693080956989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2265625,0.0,1518.9913330078125,1895.4371337890625,0.0,2689.375732421875,0.8991672396659851,1.0,0.0,3.0,1.0,0.0
17999760,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8612699508666992,0.311175137758255,0.2814072370529175,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.4506867527961731,0.050000000745058,0.0496651269495487,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8485470414161682,0.2971741855144501,0.2090965956449508,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7807547450065613,0.2295775264501571,0.2193495482206344,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7069887518882751,0.1679743081331253,0.7655786871910095,284.896484375,284.95001220703125,296.95269775390625,294.6674499511719,296.9512023925781,297.6439208984375,284.90447998046875,1.0,0.3694146275520324,1.0,1.0,0.0,1.0,-1.8305269479751587,1.830524206161499,2.710826265683864e-06,1.412747502326965,0.8401966691017151,0.8401966691017151,0.0,79.37750244140625,63.0,52096.359375,0.0,597.2665405273438,1.0,280.3581848144531,283.906494140625,297.6854248046875,301.0792236328125,293.1499938964844,293.1499938964844,280.6499938964844,39804.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252754807472229,1.0,0.0,0.0,3.50417160987854,3.504194974899292,8.193397320610529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.96484375,0.0,1404.22900390625,1895.4371337890625,0.0,2704.5107421875,0.8763630390167236,1.0,0.0,3.0,1.0,0.0
17999820,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8670148849487305,0.3115434050559997,0.2814159691333771,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.4553747475147247,0.050000000745058,0.0495772175490856,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8541027903556824,0.2975299060344696,0.2091417610645294,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7861964106559753,0.2298816740512848,0.2194229513406753,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7113730311393738,0.1678061485290527,0.7639555335044861,285.03814697265625,284.95001220703125,296.977294921875,294.6908874511719,296.97576904296875,297.6441345214844,285.04803466796875,1.0,0.3669635951519012,1.0,1.0,0.0,1.0,-1.8286231756210327,1.828620433807373,2.705298584260163e-06,1.4112348556518557,0.9386409521102904,0.9386409521102904,0.0,77.10575103759766,63.0,51712.30078125,0.0,588.8453369140625,1.0,280.5980529785156,284.05157470703125,297.6518859863281,300.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,33661.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182260990142822,1.0,0.0,0.0,3.5710785388946533,3.571101427078247,8.509265967404644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.25537109375,0.0,1430.008544921875,1895.4371337890625,0.0,2639.14306640625,0.8881535530090332,1.0,0.0,3.0,1.0,0.0
17999880,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8759651780128479,0.3120938539505005,0.2817670106887817,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.4624782204627991,0.050000000745058,0.0494545586407184,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8626828789710999,0.2980446815490722,0.2093863487243652,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7944468259811401,0.2303123027086258,0.2196758091449737,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7179335951805115,0.1677538007497787,0.7629806995391846,285.0367431640625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002136230469,297.6439514160156,285.0329284667969,1.0,0.3639174401760101,1.0,1.0,0.0,1.0,-1.828323245048523,1.8283206224441528,2.7044216039939784e-06,1.4109914302825928,0.9696551561355592,0.9696551561355592,0.0,73.99221801757812,51.0,52002.29296875,0.0,578.9425659179688,1.0,280.6415710449219,284.0263671875,297.6892395019531,301.0063781738281,293.1499938964844,293.1499938964844,280.3500061035156,31992.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161016702651978,1.0,0.0,0.0,3.675640106201172,3.675663709640503,9.014865440803988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.013671875,0.0,1531.685791015625,1895.4371337890625,0.0,2619.49267578125,0.9082065224647522,1.0,0.0,3.0,1.0,0.0
17999940,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8868640065193176,0.312157392501831,0.2819446325302124,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.4705877304077148,0.050000000745058,0.0493145287036895,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8732543587684631,0.2982146441936493,0.2095428854227066,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8044521808624268,0.2305235713720321,0.2198596745729446,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7256599068641663,0.1675481498241424,0.7618200182914734,284.88037109375,284.95001220703125,297.02593994140625,294.7375183105469,297.0244445800781,297.64599609375,284.8647155761719,1.0,0.36034095287323,1.0,1.0,0.0,1.0,-1.8273859024047847,1.8273831605911253,2.701756557144108e-06,1.4102864265441897,0.8723153471946716,0.8723153471946716,0.0,70.42501068115234,51.0,52829.75,0.0,567.188720703125,1.0,280.3975524902344,283.84381103515625,297.7745666503906,301.2559814453125,293.1499938964844,293.1499938964844,280.3500061035156,36030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231978416442871,1.0,0.0,0.0,3.67653226852417,3.6765565872192383,9.01924238405627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.802734375,0.0,1563.1148681640625,1895.4371337890625,0.0,2685.22021484375,0.9087655544281006,1.0,0.0,3.0,1.0,0.0
18000000,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8988870978355408,0.3119201362133026,0.2816561162471771,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.4783205091953277,0.050000000745058,0.0491680428385734,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8851255178451538,0.2981578707695007,0.2094326615333557,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8151432871818542,0.2305708229541778,0.2197982221841812,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7341153621673584,0.1672045439481735,0.7597670555114746,284.88427734375,284.95001220703125,297.04998779296875,294.7606811523437,297.04852294921875,297.6494140625,284.89215087890625,1.0,0.3562498390674591,1.0,1.0,0.0,1.0,-1.824194073677063,1.8241914510726929,2.692579982976895e-06,1.4078015089035034,0.8469415307044983,0.8469415307044983,0.0,66.64112091064453,39.0,52535.51171875,0.0,553.230712890625,1.0,280.3578186035156,283.8876953125,297.783203125,301.2093811035156,293.1499938964844,293.1499938964844,280.6499938964844,39717.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825117826461792,1.0,0.0,0.0,3.5513992309570312,3.5514228343963623,8.415739216616203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.68603515625,0.0,1453.273681640625,1895.4371337890625,0.0,2703.046142578125,0.8864012360572815,1.0,0.0,3.0,1.0,0.0
18000060,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9148817658424376,0.3122686743736267,0.2815165519714355,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.4867958724498749,0.050000000745058,0.0490030534565448,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.90028977394104,0.2985756695270538,0.2094131410121917,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8279243111610413,0.2309634387493133,0.2198136448860168,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7450008988380432,0.1671369224786758,0.7579423785209656,285.031982421875,284.95001220703125,297.0731506347656,294.78350830078125,297.07177734375,297.6513671875,285.0426025390625,1.0,0.3517783582210541,1.0,1.0,0.0,1.0,-1.8216291666030884,1.8216264247894287,2.685141225811094e-06,1.4057464599609375,0.9461970925331116,0.9461970925331116,0.0,62.4013900756836,39.0,52101.5390625,0.0,538.331298828125,1.0,280.5990600585937,284.0411071777344,297.7460632324219,301.0323791503906,293.1499938964844,293.1499938964844,280.6499938964844,33856.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818058431148529,1.0,0.0,0.0,3.609434604644776,3.6094579696655273,8.693040172147448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.9091796875,0.0,1472.6409912109375,1895.4371337890625,0.0,2637.591552734375,0.8968748450279236,1.0,0.0,3.0,1.0,0.0
18000120,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9383396506309508,0.3129526674747467,0.281859278678894,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.4973717033863067,0.050000000745058,0.048812486231327,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9223224520683287,0.2993322908878326,0.2097163498401641,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8451748490333557,0.2316583842039108,0.2201681435108184,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7604390382766724,0.1673591136932373,0.7574969530105591,285.0345764160156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934143066406,297.6544494628906,285.0312194824219,1.0,0.3470928072929382,1.0,1.0,0.0,1.0,-1.82206392288208,1.8220611810684204,2.6863428956858115e-06,1.4060512781143188,0.9785186648368835,0.9785186648368835,0.0,57.58440780639648,27.0,52390.828125,0.0,523.6824340820312,1.0,280.6418762207031,284.0196228027344,297.7811889648437,301.1242980957031,293.1499938964844,293.1499938964844,280.3500061035156,32165.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159121870994568,1.0,0.0,0.0,3.710361957550049,3.710386037826538,9.18598800581094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.0673828125,0.0,1572.205078125,1895.4371337890625,0.0,2617.7412109375,0.9161731004714966,1.0,0.0,3.0,1.0,0.0
18000180,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9655622243881226,0.3132356405258178,0.2821380496025085,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.5109406113624573,0.050000000745058,0.0486119948327541,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9507737159729004,0.299861192703247,0.2100380361080169,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8674702644348145,0.2322585135698318,0.2206002920866012,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7805926203727722,0.167559415102005,0.7575757503509521,284.8800048828125,284.95001220703125,297.1146850585937,294.827392578125,297.1134948730469,297.66168212890625,284.8644104003906,1.0,0.3422118127346039,1.0,1.0,0.0,1.0,-1.823158860206604,1.8231561183929443,2.689506345632253e-06,1.406920075416565,0.8820480108261108,0.8820480108261108,0.0,52.53335189819336,27.0,53268.29296875,0.0,508.7340087890625,1.0,280.39678955078125,283.8376159667969,297.8646545410156,301.3737487792969,293.1499938964844,293.1499938964844,280.3500061035156,35963.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230143189430237,1.0,0.0,0.0,3.712947368621826,3.7129719257354736,9.198793691211904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2353515625,0.0,1604.0601806640625,1895.4371337890625,0.0,2683.517333984375,0.9170109033584596,1.0,0.0,3.0,1.0,0.0
18000240,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9922258853912354,0.313274472951889,0.28202024102211,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.5287639498710632,0.050000000745058,0.0484122969210147,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9805112481117249,0.3002372086048126,0.2101643532514572,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8953665494918823,0.2327812910079956,0.2208936810493469,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8054212927818298,0.1677175909280777,0.7573064565658569,284.8825378417969,284.95001220703125,297.1331481933594,294.8484802246094,297.1320495605469,297.6719055175781,284.8905334472656,1.0,0.3371022343635559,1.0,1.0,0.0,1.0,-1.8229588270187376,1.822956204414368,2.688937229322619e-06,1.406767964363098,0.8554490208625793,0.8554490208625793,0.0,47.47182846069336,30.0,53043.953125,0.0,492.8927307128906,1.0,280.3575439453125,283.8793640136719,297.8722229003906,301.3293762207031,293.1499938964844,293.1499938964844,280.6499938964844,39571.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250986933708191,1.0,0.0,0.0,3.5937178134918213,3.5937418937683105,8.617499247520755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.2568359375,0.0,1497.76171875,1895.4371337890625,0.0,2702.8681640625,0.895600438117981,1.0,0.0,3.0,1.0,0.0
18000300,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.3142363429069519,0.2754106819629669,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.5404248833656311,0.050000000745058,0.0483082346618175,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9958027005195618,0.3010428547859192,0.2104858160018921,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9139415621757508,0.2336118668317794,0.2214156240224838,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8202931880950928,0.1681211292743683,0.7580186128616333,285.0313720703125,284.95001220703125,297.1501770019531,294.8690185546875,297.149169921875,297.6796569824219,285.0406494140625,1.0,0.3337369561195373,1.0,1.0,0.0,1.0,-1.8167763948440552,1.8167736530303955,2.671361016837181e-06,1.4020531177520752,0.9553998112678528,0.9553998112678528,0.0,44.69646072387695,30.0,52526.22265625,0.0,480.2981872558594,1.0,280.6000671386719,284.0329895019531,297.8338623046875,301.1515197753906,293.1499938964844,293.1499938964844,280.6499938964844,33900.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183249831199646,1.0,0.0,0.0,3.6497256755828857,3.649749279022217,8.888198408385506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.6181640625,0.0,1517.155517578125,1895.4371337890625,0.0,2640.05859375,0.9058367013931274,1.0,0.0,3.0,1.0,0.0
18000360,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.3168569803237915,0.2670567333698272,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.5471194982528687,0.050000000745058,0.0482553243637084,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.3022192716598511,0.207710787653923,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.926215887069702,0.2346105128526687,0.2222557812929153,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8288991451263428,0.1687149703502655,0.7600910067558289,285.0229187011719,284.95001220703125,297.16583251953125,294.8890075683594,297.1649169921875,297.6796569824219,285.0177307128906,1.0,0.3309239149093628,1.0,1.0,0.0,1.0,-1.8071163892745967,1.8071136474609373,2.643779907884891e-06,1.394493818283081,0.9784029126167296,0.9784029126167296,0.0,43.131961822509766,33.0,52560.81640625,0.0,469.247314453125,1.0,280.6421813964844,284.0042419433594,297.86480712890625,301.23065185546875,293.1499938964844,293.1499938964844,280.3500061035156,32559.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161516189575195,1.0,0.0,0.0,3.7408316135406494,3.7408559322357178,9.337478559245938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.224609375,0.0,1610.2076416015625,1895.4371337890625,0.0,2619.95458984375,0.9232086539268494,1.0,0.0,3.0,1.0,0.0
18000420,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.319675087928772,0.2612346112728119,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5519347190856934,0.050000000745058,0.0482197925448417,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.3038591742515564,0.2031824737787246,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9354702234268188,0.2354135662317276,0.2230909168720245,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8353788256645203,0.1692492812871933,0.7625221014022827,284.85699462890625,284.95001220703125,297.1801452636719,294.90850830078125,297.1792907714844,297.677490234375,284.8404846191406,1.0,0.3286795020103454,1.0,1.0,0.0,1.0,-1.798296332359314,1.7982937097549438,2.618598273329553e-06,1.3874797821044922,0.8684057593345642,0.8684057593345642,0.0,42.02484893798828,33.0,53131.6015625,0.0,460.3709106445313,1.0,280.39630126953125,283.8180236816406,297.9410400390625,301.4566345214844,293.1499938964844,293.1499938964844,280.3500061035156,37007.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225482702255249,1.0,0.0,0.0,3.7229795455932617,3.7230045795440674,9.248570336239936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.04296875,0.0,1623.579345703125,1895.4371337890625,0.0,2679.193603515625,0.9196065664291382,1.0,0.0,3.0,1.0,0.0
18000480,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.3224580883979797,0.2565995752811432,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5557971596717834,0.050000000745058,0.048192624002695,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.3058086633682251,0.1995774656534195,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.942736029624939,0.2360949665307998,0.2237240225076675,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8406535983085632,0.1697546243667602,0.7645863890647888,284.86688232421875,284.95001220703125,297.1932067871094,294.927490234375,297.1924133300781,297.6759033203125,284.87664794921875,1.0,0.3269747197628021,1.0,1.0,0.0,1.0,-1.7916057109832764,1.7916030883789062,2.5996168915298767e-06,1.3821778297424316,0.8396452069282532,0.8396452069282532,0.0,41.18090057373047,51.0,52640.38671875,0.0,453.6266174316406,1.0,280.3575134277344,283.8775939941406,297.9410095214844,301.383544921875,293.1499938964844,293.1499938964844,280.6499938964844,41048.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233209848403931,1.0,0.0,0.0,3.5664141178131104,3.5664384365081787,8.487052127748029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.2529296875,0.0,1479.053466796875,1895.4371337890625,0.0,2686.363525390625,0.8908509016036987,1.0,0.0,3.0,1.0,0.0
18000540,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.3254951238632202,0.2568537890911102,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.5555850863456726,0.050000000745058,0.0481940880417823,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.3082038760185241,0.1997751593589782,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.943648397922516,0.2371095120906829,0.2245090454816818,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.841399610042572,0.1705576479434967,0.7674657106399536,285.0289306640625,284.95001220703125,297.2050476074219,294.94598388671875,297.204345703125,297.6756591796875,285.0421142578125,1.0,0.328241765499115,1.0,1.0,0.0,1.0,-1.7965298891067505,1.7965272665023804,2.613211563584628e-06,1.3858016729354858,0.9448239803314208,0.9448239803314208,0.0,41.32319259643555,51.0,52333.4140625,0.0,457.1266174316406,1.0,280.5992736816406,284.0452575683594,297.8997802734375,301.1980895996094,293.1499938964844,293.1499938964844,280.6499938964844,34330.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153451085090637,1.0,0.0,0.0,3.61973237991333,3.619755744934082,8.742712793718965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.63671875,0.0,1487.3648681640625,1895.4371337890625,0.0,2612.500732421875,0.8998000621795654,1.0,0.0,3.0,1.0,0.0
18000600,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.3279432952404022,0.2607025802135467,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.5523769855499268,0.050000000745058,0.0482165664434433,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.3103087246417999,0.2027686834335327,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9402529001235962,0.2383344173431396,0.2256179600954055,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8390428423881531,0.171546995639801,0.7717034220695496,285.04864501953125,284.95001220703125,297.2156982421875,294.96405029296875,297.215087890625,297.67987060546875,285.048095703125,1.0,0.3313827514648437,1.0,1.0,0.0,1.0,-1.811181902885437,1.811179280281067,2.6547099878371228e-06,1.3971818685531616,0.9903308749198914,0.9903308749198914,0.0,42.22792434692383,69.0,52920.12890625,0.0,469.1161804199219,1.0,280.6419677734375,284.0367126464844,297.9361877441406,301.3018798828125,293.1499938964844,293.1499938964844,280.3500061035156,32075.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131144642829895,1.0,0.0,0.0,3.726776599884033,3.7268006801605225,9.267445193472668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.630859375,0.0,1590.2940673828125,1895.4371337890625,0.0,2591.903564453125,0.9199706315994264,1.0,0.0,3.0,1.0,0.0
18000660,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3289764821529388,0.267925351858139,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5464076995849609,0.050000000745058,0.0482605993747711,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.3113893270492553,0.2083863765001297,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9323039054870604,0.2393941730260849,0.2267602384090423,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8334578275680542,0.1723975986242294,0.7761250138282776,284.9145812988281,284.95001220703125,297.22528076171875,294.98162841796875,297.2247314453125,297.6877746582031,284.9016418457031,1.0,0.3362334966659546,1.0,1.0,0.0,1.0,-1.833325147628784,1.8333224058151243,2.718272071433603e-06,1.4144597053527832,0.9156455993652344,0.9156455993652344,0.0,43.85928726196289,69.0,54323.8203125,0.0,488.3976745605469,1.0,280.3962097167969,283.8667297363281,298.0232849121094,301.5788879394531,293.1499938964844,293.1499938964844,280.3500061035156,34759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210278153419495,1.0,0.0,0.0,3.753527879714966,3.753552675247192,9.400968110639952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6279296875,0.0,1641.8857421875,1895.4371337890625,0.0,2665.093994140625,0.9259397983551024,1.0,0.0,3.0,1.0,0.0
18000720,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.3284753859043121,0.2785667181015014,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.5379816889762878,0.050000000745058,0.0483283549547195,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.3112737238407135,0.2166354656219482,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9198052883148192,0.2403127253055572,0.2277248799800872,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8246195912361145,0.1730664670467376,0.7797427773475647,284.92431640625,284.95001220703125,297.2338256835937,294.998779296875,297.2333374023437,297.7006225585937,284.9328918457031,1.0,0.3426045477390289,1.0,1.0,0.0,1.0,-1.861583232879639,1.8615803718566888,2.800712763928459e-06,1.4365328550338743,0.9070751070976256,0.9070751070976256,0.0,46.24626159667969,72.0,54907.21484375,0.0,514.5983276367188,1.0,280.357177734375,283.8981628417969,298.0380249023437,301.58447265625,293.1499938964844,293.1499938964844,280.04998779296875,36905.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251864314079285,1.0,0.0,0.0,3.7006349563598633,3.700659513473511,9.137886536336736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.96484375,0.0,1597.1068115234375,1895.4371337890625,0.0,2703.68359375,0.917609453201294,1.0,0.0,3.0,1.0,0.0
18000780,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.3266130983829498,0.2908450067043304,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.528951108455658,0.050000000745058,0.0484098941087722,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9906022548675536,0.3107059895992279,0.2177802473306656,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.906488835811615,0.2412282079458236,0.2287008166313171,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8145747184753418,0.1736236661672592,0.7829866409301758,284.8402404785156,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.7234802246094,284.83526611328125,1.0,0.34775510430336,1.0,1.0,0.0,1.0,-1.882870316505432,1.882867455482483,2.864087036869023e-06,1.4533874988555908,0.8332521319389343,0.8332521319389343,0.0,48.83327865600586,72.0,56079.95703125,0.0,537.3507690429688,1.0,280.1000366210937,283.7802429199219,298.0822448730469,301.7839660644531,293.1499938964844,293.1499938964844,280.04998779296875,39912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333757519721985,1.0,0.0,0.0,3.642935514450073,3.6429603099823,8.855157034304284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.611328125,0.0,1554.53955078125,1895.4371337890625,0.0,2779.892822265625,0.903972625732422,1.0,0.0,3.0,1.0,0.0
18000840,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9846028089523317,0.3242286741733551,0.2929736971855163,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.5156364440917969,0.050000000745058,0.0485526733100414,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9709823727607728,0.3106291592121124,0.2176400423049926,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8869332075119019,0.2421195954084396,0.2296618372201919,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7972899079322815,0.174060583114624,0.7857688665390015,284.9027404785156,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.7554931640625,284.909423828125,1.0,0.3522359430789947,1.0,1.0,0.0,1.0,-1.8897390365600584,1.88973605632782,2.885195499402471e-06,1.459170699119568,0.8459419012069702,0.8459419012069702,0.0,52.63115692138672,75.0,56116.5078125,0.0,554.3841552734375,1.0,280.05841064453125,283.8594970703125,298.0692749023437,301.7210998535156,293.1499938964844,293.1499938964844,280.3500061035156,39964.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358657360076904,1.0,0.0,0.0,3.526616334915161,3.526639938354492,8.298693501274101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.189453125,0.0,1428.840087890625,1895.4371337890625,0.0,2803.1142578125,0.8821244239807129,1.0,0.0,3.0,1.0,0.0
18000900,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9658164381980896,0.3233970105648041,0.2916804254055023,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5051144361495972,0.050000000745058,0.04869120195508,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9522973895072936,0.3112407028675079,0.2179233729839325,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8711180686950684,0.2432695776224136,0.2307526618242263,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7826657891273499,0.1746612340211868,0.7886891961097717,285.0393371582031,284.95001220703125,297.2537841796875,295.0477905273437,297.2534484863281,297.77978515625,285.0491943359375,1.0,0.3561799526214599,1.0,1.0,0.0,1.0,-1.893726229667664,1.8937233686447144,2.8968668175366474e-06,1.4620845317840576,0.9417981505393982,0.9417981505393982,0.0,56.23051834106445,75.0,55794.57421875,0.0,568.728515625,1.0,280.2987365722656,284.0014953613281,298.02593994140625,301.5445556640625,293.1499938964844,293.1499938964844,280.3500061035156,33859.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303876519203186,1.0,0.0,0.0,3.593778610229492,3.593801736831665,8.617790285825322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.5751953125,0.0,1455.745849609375,1895.4371337890625,0.0,2752.0546875,0.8933602571487427,1.0,0.0,3.0,1.0,0.0
18000960,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9514625072479248,0.3233944177627563,0.2914812266826629,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4979328215122223,0.050000000745058,0.0488023124635219,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.93849915266037,0.3121932744979858,0.2185827791690826,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8606300354003906,0.2445556223392486,0.2320409119129181,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7727984189987183,0.1754023283720016,0.7923148274421692,285.0407409667969,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.796142578125,285.0378112792969,1.0,0.3598432838916778,1.0,1.0,0.0,1.0,-1.900310635566712,1.9003076553344729,2.916611265391112e-06,1.4671881198883057,0.9754353165626526,0.9754353165626526,0.0,59.20455551147461,78.0,56219.984375,0.0,583.04248046875,1.0,280.3417358398437,283.9798278808594,298.05230712890625,301.6363830566406,293.1499938964844,293.1499938964844,280.04998779296875,32105.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295029997825623,1.0,0.0,0.0,3.696214437484741,3.6962382793426514,9.11606946374377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1025390625,0.0,1555.6875,1895.4371337890625,0.0,2743.8193359375,0.9129623770713806,1.0,0.0,3.0,1.0,0.0
18001020,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9391270875930786,0.3232567608356476,0.2915554642677307,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.4921368658542633,0.050000000745058,0.0489025004208087,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9269487261772156,0.312901109457016,0.2192575186491012,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8523117303848267,0.245624840259552,0.2332733124494552,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7649441361427307,0.176021933555603,0.7959206700325012,284.88946533203125,284.95001220703125,297.262939453125,295.0785827636719,297.2626953125,297.8134765625,284.8759460449219,1.0,0.3632530868053436,1.0,1.0,0.0,1.0,-1.9071418046951287,1.90713894367218,2.937241561085102e-06,1.4725278615951538,0.8834214210510254,0.8834214210510254,0.0,61.910343170166016,78.0,57221.1796875,0.0,596.7593383789062,1.0,280.0970458984375,283.8023681640625,298.1235046386719,301.8839111328125,293.1499938964844,293.1499938964844,280.04998779296875,35797.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370791077613831,1.0,0.0,0.0,3.701892375946045,3.701916694641113,9.144097248281468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.0166015625,0.0,1590.1317138671875,1895.4371337890625,0.0,2814.437744140625,0.9145044088363647,1.0,0.0,3.0,1.0,0.0
18001080,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9271348714828492,0.3230268955230713,0.2914136946201324,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.4867694675922394,0.050000000745058,0.0490025430917739,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9160547256469728,0.3134482502937317,0.2197252064943313,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8445780277252197,0.2465414851903915,0.2342705577611923,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7576465010643005,0.1765361130237579,0.7988017797470093,284.8988037109375,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,297.8319396972656,284.90582275390625,1.0,0.3663837015628814,1.0,1.0,0.0,1.0,-1.9123117923736568,1.9123088121414185,2.952890099550132e-06,1.4765549898147583,0.8661158084869385,0.8661158084869385,0.0,64.57168579101562,81.0,57141.71484375,0.0,609.2005615234375,1.0,280.0575866699219,283.8431701660156,298.1234130859375,301.838134765625,293.1499938964844,293.1499938964844,280.3500061035156,38714.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396676182746887,1.0,0.0,0.0,3.603190660476685,3.603214740753174,8.662989330332493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.859375,0.0,1501.763427734375,1895.4371337890625,0.0,2838.609619140625,0.8972024321556091,1.0,0.0,3.0,1.0,0.0
18001140,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9177096486091614,0.3234514594078064,0.2915591895580292,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.4822702407836914,0.050000000745058,0.0490897707641124,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9078094363212584,0.3144345879554748,0.2203070968389511,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8386459946632385,0.2477360814809799,0.2353368252515792,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7520328164100647,0.1772707253694534,0.8019447326660156,285.0467834472656,284.95001220703125,297.269287109375,295.1080017089844,297.2691345214844,297.8429870605469,285.05682373046875,1.0,0.3693366646766662,1.0,1.0,0.0,1.0,-1.9183415174484253,1.9183385372161863,2.9711234219576e-06,1.4811973571777344,0.970444679260254,0.970444679260254,0.0,66.92821502685547,81.0,56853.5703125,0.0,621.3523559570312,1.0,280.30047607421875,283.9959716796875,298.0830993652344,301.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,33376.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341110944747925,1.0,0.0,0.0,3.668872594833374,3.668896436691284,8.981700148069649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.642578125,0.0,1534.5380859375,1895.4371337890625,0.0,2786.748291015625,0.9096409678459167,1.0,0.0,3.0,1.0,0.0
