time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9113873243331908,0.3242084085941314,0.2922139763832092,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.4787009358406067,0.050000000745058,0.0491594895720481,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9024996757507324,0.3156595230102539,0.2211619317531585,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8347345590591431,0.2491027861833572,0.2366450279951095,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7483394742012024,0.1781752854585647,0.8060523867607117,285.05230712890625,284.95001220703125,297.2715759277344,295.12225341796875,297.2714538574219,297.8505249023437,285.0499267578125,1.0,0.3722252547740936,1.0,1.0,0.0,1.0,-1.9267396926879885,1.9267367124557493,2.99667817671434e-06,1.4876999855041504,1.0,1.0,0.0,68.9013900756836,84.0,57303.83203125,0.0,634.1028442382812,1.0,280.3423156738281,283.9787292480469,298.11102294921875,301.7613830566406,293.1499938964844,293.1499938964844,280.04998779296875,32050.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333776593208313,1.0,0.0,0.0,3.768493175506592,3.76851749420166,9.476080435888434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.224609375,0.0,1638.5252685546875,1895.4371337890625,0.0,2779.910400390625,0.9290875792503356,1.0,0.0,3.0,1.0,0.0
18001260,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9057495594024658,0.3245418965816498,0.2928056120872497,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4752113223075866,0.050000000745058,0.0492268316447734,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8977558016777039,0.3165652155876159,0.2219766527414322,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8312023282051086,0.250262439250946,0.2379266768693924,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7450605630874634,0.178955540060997,0.8102360963821411,284.8999328613281,284.95001220703125,297.2733459472656,295.1361999511719,297.27325439453125,297.8636169433594,284.8850402832031,1.0,0.3750268518924713,1.0,1.0,0.0,1.0,-1.9350745677948,1.935071587562561,3.0222206532926066e-06,1.4941933155059814,0.9185785055160522,0.9185785055160522,0.0,70.81551361083984,84.0,58429.6953125,0.0,646.7124633789062,1.0,280.0954284667969,283.7953491210937,298.1818542480469,302.0155639648437,293.1499938964844,293.1499938964844,280.04998779296875,34964.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410822153091431,1.0,0.0,0.0,3.7881886959075928,3.7882139682769775,9.575389867677586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9306640625,0.0,1684.3760986328125,1895.4371337890625,0.0,2851.827880859375,0.9337742924690248,1.0,0.0,3.0,1.0,0.0
18001320,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8995726704597473,0.3245594799518585,0.2929625511169433,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.471225380897522,0.050000000745058,0.0493015497922897,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8922920227050781,0.317219465970993,0.2225331217050552,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8271098732948303,0.2512432336807251,0.2389730811119079,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7413040399551392,0.179594799876213,0.8136448264122009,284.8913269042969,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.8808898925781,284.8972473144531,1.0,0.3776760101318359,1.0,1.0,0.0,1.0,-1.941372752189636,1.9413697719573968,3.041576746909413e-06,1.4990816116333008,0.8897790908813477,0.8897790908813477,0.0,72.86568450927734,87.0,58409.484375,0.0,658.303466796875,1.0,280.0569763183594,283.8171691894531,298.1824951171875,301.9770202636719,293.1499938964844,293.1499938964844,280.3500061035156,38139.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440325856208801,1.0,0.0,0.0,3.7080914974212646,3.7081165313720703,9.174748925033782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.71484375,0.0,1615.030029296875,1895.4371337890625,0.0,2879.413818359375,0.9197790622711182,1.0,0.0,3.0,1.0,0.0
18001380,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8944057822227478,0.325131744146347,0.2932561337947845,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.4674317836761474,0.050000000745058,0.0493695549666881,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8877284526824951,0.3182850778102875,0.2231598049402237,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.823733389377594,0.2525039911270141,0.240076333284378,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.738213062286377,0.1804396510124206,0.8172048330307007,285.0462646484375,284.95001220703125,297.2755432128906,295.16326904296875,297.2755126953125,297.89093017578125,285.057373046875,1.0,0.3802420198917389,1.0,1.0,0.0,1.0,-1.948156476020813,1.9481534957885744,3.062412133658654e-06,1.504284381866455,0.9969996213912964,0.9969996213912964,0.0,74.75640106201172,87.0,58055.984375,0.0,669.8152465820312,1.0,280.30279541015625,283.9815673828125,298.14080810546875,301.79754638671875,293.1499938964844,293.1499938964844,280.3500061035156,33579.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387143611907959,1.0,0.0,0.0,3.762249231338501,3.762273788452149,9.444704573979834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3984375,0.0,1643.010009765625,1895.4371337890625,0.0,2829.705810546875,0.9306238889694214,1.0,0.0,3.0,1.0,0.0
18001440,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8910666704177856,0.3260432481765747,0.2940296530723572,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.4643037915229797,0.050000000745058,0.0494229532778263,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8848592042922974,0.3196231722831726,0.2240693718194961,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8217236995697021,0.2539722621440887,0.241447314620018,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7363916039466858,0.1814718097448349,0.8217669129371643,285.0675048828125,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.89697265625,285.0679626464844,1.0,0.3828285336494446,1.0,1.0,0.0,1.0,-1.9573644399642944,1.957361340522766,3.090875452471664e-06,1.5113831758499146,1.0,1.0,0.0,76.33968353271484,90.0,58422.51171875,0.0,682.2828979492188,1.0,280.34295654296875,283.9845886230469,298.1661376953125,301.88836669921875,293.1499938964844,293.1499938964844,280.04998779296875,33134.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380174040794373,1.0,0.0,0.0,3.833813428878784,3.833838939666748,9.80743038780929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2353515625,0.0,1724.926513671875,1895.4371337890625,0.0,2823.19775390625,0.9445192217826844,1.0,0.0,3.0,1.0,0.0
18001500,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8878480195999146,0.326552540063858,0.2947587072849273,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.4611061811447143,0.050000000745058,0.049475759267807,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8821312189102173,0.3206714689731598,0.2249647378921508,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8198381662368774,0.2552607655525207,0.2428253293037414,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7347320914268494,0.1823956370353698,0.8264970779418945,284.92510986328125,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.9089050292969,284.9092102050781,1.0,0.3854044675827026,1.0,1.0,0.0,1.0,-1.966715693473816,1.966712594032288,3.119994516964653e-06,1.5186346769332886,0.952829122543335,0.952829122543335,0.0,77.91456604003906,90.0,59662.15234375,0.0,694.9418334960938,1.0,280.0941467285156,283.80389404296875,298.2341003417969,302.1430969238281,293.1499938964844,293.1499938964844,280.04998779296875,34606.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845515787601471,1.0,0.0,0.0,3.860520362854004,3.860546112060547,9.944545809048575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3359375,0.0,1769.20751953125,1895.4371337890625,0.0,2893.290283203125,0.9505351185798644,1.0,0.0,3.0,1.0,0.0
18001560,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8835490345954895,0.3266650736331939,0.2950312197208404,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.4574309289455414,0.050000000745058,0.0495387949049472,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8784406781196594,0.3214114904403686,0.2255952209234237,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8171519637107849,0.2563362419605255,0.2439683526754379,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7323867082595825,0.1831481158733368,0.8304376006126404,284.8983459472656,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.92633056640625,284.9026794433594,1.0,0.3878856599330902,1.0,1.0,0.0,1.0,-1.9739826917648315,1.9739795923233032,3.142705281788949e-06,1.5242537260055542,0.9173641800880432,0.9173641800880432,0.0,79.69620513916016,93.0,59719.64453125,0.0,706.7295532226562,1.0,280.0564880371094,283.804931640625,298.235595703125,302.11212158203125,293.1499938964844,293.1499938964844,279.75,37459.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486331105232239,1.0,0.0,0.0,3.804174423217773,3.804200410842896,9.656375823396957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.9091796875,0.0,1722.937255859375,1895.4371337890625,0.0,2922.4697265625,0.9406276345252992,1.0,0.0,3.0,1.0,0.0
18001620,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8793159127235413,0.3267667293548584,0.295232743024826,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.4539084136486053,0.050000000745058,0.0496022999286651,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.874814510345459,0.3221301734447479,0.2261762022972107,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8144769668579102,0.2573934197425842,0.245061919093132,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.730057418346405,0.1838733404874801,0.8341324329376221,284.8033142089844,284.95001220703125,297.2762145996094,295.21466064453125,297.2762451171875,297.94268798828125,284.80145263671875,1.0,0.3902961909770965,1.0,1.0,0.0,1.0,-1.9807496070861816,1.980746507644653,3.163886958645889e-06,1.5294536352157593,0.8240242004394531,0.8240242004394531,0.0,81.4764633178711,93.0,60352.046875,0.0,718.1873779296875,1.0,279.7979736328125,283.69647216796875,298.2635498046875,302.2601623535156,293.1499938964844,293.1499938964844,279.75,42033.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854445219039917,1.0,0.0,0.0,3.696265459060669,3.696290969848633,9.116321280089324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.9833984375,0.0,1630.9705810546875,1895.4371337890625,0.0,2976.921630859375,0.916920244693756,1.0,0.0,3.0,1.0,0.0
18001680,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8751949071884155,0.3270286023616791,0.2953816056251526,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.4505570232868194,0.050000000745058,0.0496658161282539,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8712912201881409,0.3229599893093109,0.2267170995473861,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8118371367454529,0.258524477481842,0.2461150735616684,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7277715802192688,0.1846403032541275,0.8376262784004211,284.8917236328125,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.95660400390625,284.8996887207031,1.0,0.3926391005516052,1.0,1.0,0.0,1.0,-1.98711371421814,1.987110614776612,3.183837861797656e-06,1.534315824508667,0.8462759256362915,0.8462759256362915,0.0,83.24644470214844,96.0,60271.29296875,0.0,729.353515625,1.0,279.7579040527344,283.80133056640625,298.2421569824219,302.15972900390625,293.1499938964844,293.1499938964844,280.04998779296875,40986.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543773889541626,1.0,0.0,0.0,3.559915542602539,3.5599396228790283,8.45614977151854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.357421875,0.0,1471.6265869140625,1895.4371337890625,0.0,2976.285888671875,0.8907332420349121,1.0,0.0,3.0,1.0,0.0
18001740,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8723815679550171,0.3278959691524505,0.2959319055080414,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.4479474127292633,0.050000000745058,0.049717541784048,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8689597249031067,0.3242625892162323,0.2274931371212005,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.810183584690094,0.2599945366382599,0.2473881542682647,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7263506054878235,0.1856760084629058,0.841881513595581,285.03546142578125,284.95001220703125,297.275634765625,295.2391967773437,297.275634765625,297.9618225097656,285.04461669921875,1.0,0.3950043618679046,1.0,1.0,0.0,1.0,-1.9954038858413696,1.995400667190552,3.209924443581258e-06,1.5406455993652344,0.9448888897895812,0.9448888897895812,0.0,84.76717376708984,96.0,60028.0,0.0,741.3318481445312,1.0,279.99951171875,283.9469909667969,298.2035827636719,301.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,34248.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479003310203552,1.0,0.0,0.0,3.627274990081787,3.627298355102539,8.779185804996814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.6826171875,0.0,1495.0091552734375,1895.4371337890625,0.0,2915.60888671875,0.9011912941932678,1.0,0.0,3.0,1.0,0.0
18001800,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.870765209197998,0.3289530873298645,0.2968858480453491,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.4459804594516754,0.050000000745058,0.0497579127550125,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8677341341972351,0.3257398605346679,0.2285221219062805,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8094954490661621,0.2616130113601684,0.2489144951105117,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7257943749427795,0.1868650615215301,0.8471609354019165,285.0390625,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.9656677246094,285.0370483398437,1.0,0.3974516689777374,1.0,1.0,0.0,1.0,-2.006005048751831,2.0060019493103027,3.2435466437164e-06,1.5488015413284302,0.97874915599823,0.97874915599823,0.0,86.06295013427734,99.0,60530.91796875,0.0,754.56298828125,1.0,280.0420227050781,283.92974853515625,298.2333068847656,302.0845947265625,293.1499938964844,293.1499938964844,279.75,32443.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467084765434265,1.0,0.0,0.0,3.723278284072876,3.723302364349365,9.250053949472204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.8212890625,0.0,1589.08740234375,1895.4371337890625,0.0,2904.451904296875,0.9193388223648072,1.0,0.0,3.0,1.0,0.0
18001860,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.868819534778595,0.3295169472694397,0.2976897358894348,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.443900853395462,0.050000000745058,0.049802042543888,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8662319183349609,0.3268556594848633,0.2294797152280807,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8085767030715942,0.263000875711441,0.2503986954689026,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7250891327857971,0.1879051476716995,0.8524549007415771,284.8926086425781,284.95001220703125,297.2749938964844,295.26318359375,297.2750244140625,297.9778137207031,284.88140869140625,1.0,0.3999217748641968,1.0,1.0,0.0,1.0,-2.0163161754608154,2.016312837600708,3.276500365245738e-06,1.556778907775879,0.889902651309967,0.889902651309967,0.0,87.44983673095703,99.0,61624.52734375,0.0,767.984375,1.0,279.7965087890625,283.7578430175781,298.3021850585937,302.3394775390625,293.1499938964844,293.1499938964844,279.75,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537631630897522,1.0,0.0,0.0,3.727290391921997,3.727315187454224,9.269999736716272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.654296875,0.0,1620.26025390625,1895.4371337890625,0.0,2970.529296875,0.9204158186912536,1.0,0.0,3.0,1.0,0.0
18001920,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8658020496368408,0.329802542924881,0.2980462908744812,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.4413710534572601,0.050000000745058,0.0498579256236553,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8637596368789673,0.3277460038661957,0.2301736027002334,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8067799210548401,0.2642315626144409,0.2516471445560455,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7236570715904236,0.1888090819120407,0.8569326400756836,284.908203125,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.9941711425781,284.91424560546875,1.0,0.4023273587226867,1.0,1.0,0.0,1.0,-2.0245230197906494,2.024519920349121,3.302821824036073e-06,1.5631036758422852,0.8794553279876709,0.8794553279876709,0.0,89.07994079589844,102.0,61643.28515625,0.0,780.5691528320312,1.0,279.75738525390625,283.79705810546875,298.3021240234375,302.2986755371094,293.1499938964844,293.1499938964844,280.04998779296875,38208.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561954498291016,1.0,0.0,0.0,3.643679857254028,3.6437041759490967,8.858775686348963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.775390625,0.0,1542.640625,1895.4371337890625,0.0,2993.3291015625,0.9059015512466432,1.0,0.0,3.0,1.0,0.0
18001980,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8632966876029968,0.3306214809417724,0.2985637784004211,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.4391383826732635,0.050000000745058,0.0499093569815158,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8617395162582397,0.3290385007858276,0.2309537231922149,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8053573966026306,0.2657446563243866,0.252974659204483,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7225289344787598,0.1899172365665435,0.8616099953651428,285.0538330078125,284.95001220703125,297.2748413085937,295.2867431640625,297.2748413085937,298.001953125,285.06268310546875,1.0,0.4047296345233917,1.0,1.0,0.0,1.0,-2.0333516597747803,2.033348321914673,3.331188281663344e-06,1.5698577165603638,0.985118567943573,0.985118567943573,0.0,90.6126708984375,102.0,61389.12109375,0.0,793.4473876953125,1.0,280.0014953613281,283.9472045898437,298.264892578125,302.1288757324219,293.1499938964844,293.1499938964844,280.04998779296875,33241.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512563705444336,1.0,0.0,0.0,3.71110200881958,3.711126089096069,9.189652132590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4326171875,0.0,1581.230224609375,1895.4371337890625,0.0,2947.039794921875,0.9188745021820068,1.0,0.0,3.0,1.0,0.0
18002040,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8619033694267273,0.3316875994205475,0.2995027899742126,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.4374547302722931,0.050000000745058,0.0499495007097721,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8607333898544312,0.3305446803569793,0.2319907248020172,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8048620820045471,0.2674264013767242,0.2545523643493652,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7221856117248535,0.1911823600530624,0.8672245740890503,285.0613098144531,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,298.0066833496094,285.0604858398437,1.0,0.4072097241878509,1.0,1.0,0.0,1.0,-2.044408798217773,2.044405221939087,3.3669787171675125e-06,1.5783668756484983,1.0,1.0,0.0,91.92105102539062,105.0,61859.28125,0.0,807.5894775390625,1.0,280.0426330566406,283.93658447265625,298.2909240722656,302.2284851074219,293.1499938964844,293.1499938964844,279.75,32511.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509785532951355,1.0,0.0,0.0,3.79748010635376,3.7975049018859854,9.622419838706264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.3720703125,0.0,1676.3656005859375,1895.4371337890625,0.0,2944.436767578125,0.935877799987793,1.0,0.0,3.0,1.0,0.0
18002100,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8602791428565979,0.3323047161102295,0.3003361821174621,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4356995522975921,0.050000000745058,0.0499927252531051,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8595312237739563,0.3317152261734009,0.2329787611961364,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8041966557502747,0.2688898742198944,0.2561029493808746,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.721733570098877,0.1923028230667114,0.872870922088623,284.914306640625,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,298.0185546875,284.9003295898437,1.0,0.4097146391868591,1.0,1.0,0.0,1.0,-2.055293798446656,2.0552902221679688,3.402496076887473e-06,1.5867958068847656,0.9364573955535888,0.9364573955535888,0.0,93.30685424804688,105.0,63121.40625,0.0,821.9844360351562,1.0,279.7948303222656,283.7557983398437,298.3550109863281,302.48553466796875,293.1499938964844,293.1499938964844,279.75,34685.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583917617797852,1.0,0.0,0.0,3.822610855102539,3.822636365890503,9.750199296831852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4638671875,0.0,1723.5152587890625,1895.4371337890625,0.0,3013.92236328125,0.9416801333427428,1.0,0.0,3.0,1.0,0.0
18002160,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8576014041900635,0.3325788378715515,0.3007169961929321,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4335190951824188,0.050000000745058,0.05004857853055,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8573604226112366,0.3325923383235931,0.2336904853582382,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.802631676197052,0.2701471149921417,0.2574021518230438,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.720530092716217,0.193246528506279,0.8776283860206604,284.90191650390625,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,298.0352783203125,284.9067077636719,1.0,0.4121497869491577,1.0,1.0,0.0,1.0,-2.0639488697052,2.0639455318450928,3.4308659451198764e-06,1.5934875011444092,0.9095184206962584,0.9095184206962584,0.0,94.95394134521484,108.0,63194.68359375,0.0,835.4432983398438,1.0,279.7567443847656,283.7677917480469,298.35418701171875,302.45086669921875,293.1499938964844,293.1499938964844,279.45001220703125,37442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613439798355103,1.0,0.0,0.0,3.762122631072998,3.762148141860962,9.444070201425347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.6669921875,0.0,1672.65087890625,1895.4371337890625,0.0,3041.6103515625,0.9313591122627258,1.0,0.0,3.0,1.0,0.0
18002220,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8549494743347168,0.3328750729560852,0.301075667142868,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.4314016103744507,0.050000000745058,0.0501052178442478,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8551850318908691,0.3334584534168243,0.2343679815530777,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.801048219203949,0.2713959217071533,0.2586677074432373,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7192771434783936,0.1941674500703811,0.8821671009063721,284.81121826171875,284.95001220703125,297.2777099609375,295.3330993652344,297.27764892578125,298.04998779296875,284.8113098144531,1.0,0.414542943239212,1.0,1.0,0.0,1.0,-2.072232723236084,2.072229385375977,3.4581041745695984e-06,1.5998705625534058,0.8206137418746948,0.8206137418746948,0.0,96.61112213134766,108.0,63835.82421875,0.0,848.70556640625,1.0,279.4989624023437,283.66412353515625,298.3797302246094,302.59942626953125,293.1499938964844,293.1499938964844,279.45001220703125,41894.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668532967567444,1.0,0.0,0.0,3.658055543899536,3.658080577850342,8.928815873332496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2333984375,0.0,1586.3515625,1895.4371337890625,0.0,3093.291748046875,0.9084338545799256,1.0,0.0,3.0,1.0,0.0
18002280,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8523266315460205,0.3333570957183838,0.3014048039913177,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.4293528199195862,0.050000000745058,0.0501624383032321,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8530149459838867,0.3344497084617615,0.2350105792284011,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7994567155838013,0.2727313041687011,0.2598994076251983,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7179903984069824,0.1951387226581573,0.8865194916725159,284.9028625488281,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,298.0614318847656,284.90850830078125,1.0,0.4168921113014221,1.0,1.0,0.0,1.0,-2.08017373085022,2.0801703929901123,3.484296485112281e-06,1.605971336364746,0.849358856678009,0.849358856678009,0.0,98.274169921875,111.0,63859.00390625,0.0,861.7734375,1.0,279.45819091796875,283.7624816894531,298.3594665527344,302.5035400390625,293.1499938964844,293.1499938964844,279.75,40149.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668182492256165,1.0,0.0,0.0,3.545093536376953,3.545117139816284,8.385880505556997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.205078125,0.0,1449.7113037109375,1895.4371337890625,0.0,3092.962890625,0.8867440819740295,1.0,0.0,3.0,1.0,0.0
18002340,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8507007360458374,0.3343974947929382,0.3021253645420074,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.4277735352516174,0.050000000745058,0.050208244472742,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8517529368400574,0.3358950912952423,0.2358873039484024,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.798712432384491,0.2743951380252838,0.2613535225391388,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7174105048179626,0.1963736563920974,0.8916488885879517,285.03887939453125,284.95001220703125,297.2816772460937,295.356201171875,297.2815246582031,298.06451416015625,285.0466613769531,1.0,0.4192853569984436,1.0,1.0,0.0,1.0,-2.090050220489502,2.0900466442108154,3.517013283271808e-06,1.613553762435913,0.945013463497162,0.945013463497162,0.0,99.7012176513672,111.0,63649.1953125,0.0,875.8700561523438,1.0,279.69921875,283.9014587402344,298.32440185546875,302.3315734863281,293.1499938964844,293.1499938964844,279.75,33937.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609546422958374,1.0,0.0,0.0,3.6141457557678223,3.614169120788574,8.715747412679775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.96875,0.0,1478.364501953125,1895.4371337890625,0.0,3037.95849609375,0.8979336619377136,1.0,0.0,3.0,1.0,0.0
18002400,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8499601483345032,0.3355917334556579,0.3032128512859344,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.4265931844711303,0.050000000745058,0.0502434633672237,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8513258099555969,0.3375049233436584,0.2370088100433349,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7987635731697083,0.2761963009834289,0.2630529403686523,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7175397872924805,0.1977545619010925,0.8977841734886169,285.03729248046875,284.95001220703125,297.28448486328125,295.3677978515625,297.2843017578125,298.0668640136719,285.0352783203125,1.0,0.4217758476734161,1.0,1.0,0.0,1.0,-2.1021533012390137,2.102149724960327,3.557419404387474e-06,1.6229004859924316,0.975431740283966,0.975431740283966,0.0,100.92440795898438,99.0,64208.84765625,0.0,891.42333984375,1.0,279.7419128417969,283.88067626953125,298.3536071777344,302.4375305175781,293.1499938964844,293.1499938964844,279.45001220703125,32352.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601642847061157,1.0,0.0,0.0,3.709963321685791,3.709987163543701,9.184013265439716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.494140625,0.0,1573.172119140625,1895.4371337890625,0.0,3030.545654296875,0.916232407093048,1.0,0.0,3.0,1.0,0.0
18002460,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8526002764701843,0.3362886011600494,0.3040560781955719,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4278720021247864,0.050000000745058,0.0502050258219242,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8543581366539001,0.338741272687912,0.237992838025093,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8022640347480774,0.2777513563632965,0.2646186053752899,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.720547616481781,0.1989718824625015,0.903511106967926,284.8920593261719,284.95001220703125,297.2879333496094,295.37945556640625,297.2877197265625,298.0782165527344,284.8824768066406,1.0,0.4222472310066223,1.0,1.0,0.0,1.0,-2.113064765930176,2.1130611896514893,3.5941654914495302e-06,1.6313921213150024,0.8866063952445984,0.8866063952445984,0.0,100.2542724609375,99.0,65326.953125,0.0,899.1961669921875,1.0,279.496826171875,283.7115478515625,298.4182434082031,302.6935119628906,293.1499938964844,293.1499938964844,279.45001220703125,35957.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670042753219604,1.0,0.0,0.0,3.712343454360962,3.71236801147461,9.195801453643072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.220703125,0.0,1603.318359375,1895.4371337890625,0.0,3094.707763671875,0.9170687198638916,1.0,0.0,3.0,1.0,0.0
18002520,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8567126989364624,0.3367602229118347,0.3044299483299255,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.4304677248001098,0.050000000745058,0.0501303859055042,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8589613437652588,0.3397728502750397,0.2386792004108429,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8073068261146545,0.2791643738746643,0.2658980786800384,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7247647643089294,0.2000630348920822,0.9081719517707824,284.9136962890625,284.95001220703125,297.29205322265625,295.39117431640625,297.29180908203125,298.092041015625,284.9189453125,1.0,0.4217985272407532,1.0,1.0,0.0,1.0,-2.121385097503662,2.121381521224976,3.622278200055007e-06,1.6378397941589355,0.8814822435379028,0.8814822435379028,0.0,98.59561157226562,87.0,65369.21875,0.0,901.0183715820312,1.0,279.4574890136719,283.7513732910156,298.417236328125,302.6514892578125,293.1499938964844,293.1499938964844,279.75,37895.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869257926940918,1.0,0.0,0.0,3.6361641883850098,3.636188507080078,8.822268569019798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.591796875,0.0,1531.9573974609375,1895.4371337890625,0.0,3115.849609375,0.9040719866752625,1.0,0.0,3.0,1.0,0.0
18002580,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8632749319076538,0.3377763628959656,0.3049645125865936,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.4347206354141235,0.050000000745058,0.0500165559351444,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.865986168384552,0.3412237465381622,0.2394419759511947,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8143319487571716,0.2808791100978851,0.2672414183616638,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7307570576667786,0.2013854831457138,0.9129659533500672,285.0532531738281,284.95001220703125,297.29693603515625,295.4029846191406,297.2966613769531,298.0966796875,285.060546875,1.0,0.4206462800502777,1.0,1.0,0.0,1.0,-2.1301746368408203,2.130171060562134,3.6520088997349376e-06,1.6445918083190918,0.9841538071632384,0.9841538071632384,0.0,95.956298828125,87.0,65125.3359375,0.0,899.7305908203125,1.0,279.7013854980469,283.8944396972656,298.38299560546875,302.4835510253906,293.1499938964844,293.1499938964844,279.75,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646486401557922,1.0,0.0,0.0,3.705935716629028,3.7059597969055176,9.164083394352928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.27734375,0.0,1574.4154052734375,1895.4371337890625,0.0,3072.609375,0.9175387620925904,1.0,0.0,3.0,1.0,0.0
18002640,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8729282021522522,0.3390239179134369,0.3058893978595733,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.4410353004932403,0.050000000745058,0.0498640239238739,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8760581016540527,0.3428876996040344,0.2404468655586242,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8236398100852966,0.2827640473842621,0.2688177824020386,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7390298247337341,0.2028667032718658,0.918632745742798,285.0543212890625,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,298.1014099121094,285.0530700683594,1.0,0.4190187454223633,1.0,1.0,0.0,1.0,-2.1410069465637207,2.141003370285034,3.6888934573653374e-06,1.6529523134231567,1.0,1.0,0.0,92.39624786376952,75.0,65620.3671875,0.0,896.9906005859375,1.0,279.7425842285156,283.8789978027344,298.40887451171875,302.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,32431.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645163774490356,1.0,0.0,0.0,3.792713165283203,3.7927379608154297,9.598277301847702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.376953125,0.0,1670.07080078125,1895.4371337890625,0.0,3071.368896484375,0.9347476959228516,1.0,0.0,3.0,1.0,0.0
18002700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8844538927078247,0.33981853723526,0.3066794276237488,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.4490318894386291,0.050000000745058,0.0496937185525894,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8880627155303955,0.3442082107067108,0.2413842380046844,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8343881964683533,0.2844219505786896,0.2703421115875244,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.748903751373291,0.2042075395584106,0.9242361783981324,284.9057312011719,284.95001220703125,297.30914306640625,295.4269714355469,297.3088073730469,298.1053771972656,284.8935546875,1.0,0.4169725775718689,1.0,1.0,0.0,1.0,-2.1514408588409424,2.151437282562256,3.724692078321823e-06,1.661055326461792,0.92879319190979,0.92879319190979,0.0,88.3788070678711,75.0,66876.09375,0.0,892.1507568359375,1.0,279.4949645996094,283.69970703125,298.4695739746094,302.8428649902344,293.1499938964844,293.1499938964844,279.45001220703125,34931.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714999556541443,1.0,0.0,0.0,3.81314468383789,3.813170194625856,9.701968792796831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.40234375,0.0,1714.0142822265625,1895.4371337890625,0.0,3136.880859375,0.9395631551742554,1.0,0.0,3.0,1.0,0.0
18002760,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8969710469245911,0.3403193652629852,0.3070182204246521,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.4584216773509979,0.050000000745058,0.0495190657675266,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9011414051055908,0.3452657163143158,0.2420369237661361,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8461838960647583,0.2858944535255432,0.2715995609760284,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7599042654037476,0.2054160684347152,0.928970754146576,284.90362548828125,284.95001220703125,297.3166198730469,295.43914794921875,297.31622314453125,298.1092224121094,284.9084167480469,1.0,0.4145051836967468,1.0,1.0,0.0,1.0,-2.159620761871338,2.159617185592652,3.752867542061722e-06,1.6673959493637085,0.907837986946106,0.907837986946106,0.0,84.18826293945312,63.0,66936.40625,0.0,884.4834594726562,1.0,279.4568176269531,283.7181701660156,298.4683532714844,302.8045349121094,293.1499938964844,293.1499938964844,279.1499938964844,37464.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740284442901611,1.0,0.0,0.0,3.751180410385132,3.7512056827545166,9.389213460053724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.9013671875,0.0,1659.935791015625,1895.4371337890625,0.0,3160.595703125,0.9290413856506348,1.0,0.0,3.0,1.0,0.0
18002820,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.912397027015686,0.3408674597740173,0.3073607087135315,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.4694829881191253,0.050000000745058,0.0493303425610065,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9176109433174132,0.3463360667228699,0.2426690012216568,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8604545593261719,0.2873764038085937,0.2728331983089447,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7732000350952148,0.2066345810890197,0.933613419532776,284.8153381347656,284.95001220703125,297.3250732421875,295.4515075683594,297.3246154785156,298.1131896972656,284.81707763671875,1.0,0.4117284119129181,1.0,1.0,0.0,1.0,-2.1676230430603027,2.167619228363037,3.780503220696119e-06,1.673575758934021,0.8210101127624512,0.8210101127624512,0.0,79.63626098632812,63.0,67553.8359375,0.0,875.2474365234375,1.0,279.19921875,283.61773681640625,298.4935607910156,302.9534606933594,293.1499938964844,293.1499938964844,279.1499938964844,41855.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790132999420166,1.0,0.0,0.0,3.648237943649292,3.6482629776000977,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.1875,0.0,1574.999755859375,1895.4371337890625,0.0,3207.332763671875,0.90632301568985,1.0,0.0,3.0,1.0,0.0
18002880,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9323691129684448,0.3416329026222229,0.3076860010623932,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.4800044596195221,0.050000000745058,0.0491308569908142,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9383084177970886,0.3475619256496429,0.2432740777730941,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8777514100074768,0.2889701724052429,0.2740381062030792,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7891430854797363,0.2079367041587829,0.9381537437438964,284.9081420898437,284.95001220703125,297.33453369140625,295.46405029296875,297.3340148925781,298.1174621582031,284.9120788574219,1.0,0.4086978733539581,1.0,1.0,0.0,1.0,-2.1754000186920166,2.175396203994751,3.8074290387157816e-06,1.6795599460601809,0.8531944155693054,0.8531944155693054,0.0,74.80541229248047,51.0,67629.53125,0.0,864.6903686523438,1.0,279.1582336425781,283.7098388671875,298.4762268066406,302.8611755371094,293.1499938964844,293.1499938964844,279.45001220703125,39650.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787814378738403,1.0,0.0,0.0,3.551441431045532,3.5514652729034424,8.415939873884781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.818359375,0.0,1452.8350830078125,1895.4371337890625,0.0,3205.15966796875,0.8876319527626038,1.0,0.0,3.0,1.0,0.0
18002940,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.957497239112854,0.3429413437843323,0.308398574590683,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.49149090051651,0.050000000745058,0.0489107146859169,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9633679389953612,0.349238634109497,0.2441150397062301,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9002385139465332,0.2908987700939178,0.2754711210727691,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8094415664672852,0.2094999551773071,0.943497598171234,285.0402526855469,284.95001220703125,297.3450927734375,295.4767761230469,297.34454345703125,298.1224060058594,285.0468139648437,1.0,0.4055518507957458,1.0,1.0,0.0,1.0,-2.1851372718811035,2.185133457183838,3.841270881821401e-06,1.687043070793152,0.9472507238388062,0.9472507238388062,0.0,69.50791931152344,51.0,67415.1640625,0.0,854.1515502929688,1.0,279.3993530273437,283.845703125,298.4460144042969,302.69189453125,293.1499938964844,293.1499938964844,279.45001220703125,33816.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873223602771759,1.0,0.0,0.0,3.618893623352051,3.6189169883728014,8.738661563256755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.482421875,0.0,1482.63916015625,1895.4371337890625,0.0,3153.047607421875,0.8988441824913025,1.0,0.0,3.0,1.0,0.0
18003000,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9853824973106384,0.3443939089775085,0.309463232755661,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5061138272285461,0.050000000745058,0.0486730709671974,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9903854131698608,0.3510750830173492,0.2451951652765274,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.932009756565094,0.2929653227329254,0.2771486937999725,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8335714936256409,0.2111926972866058,0.9497737288475036,285.03436279296875,284.95001220703125,297.3568420410156,295.48974609375,297.356201171875,298.1274108886719,285.0324401855469,1.0,0.4023793339729309,1.0,1.0,0.0,1.0,-2.196979761123657,2.196975946426392,3.882728378812317e-06,1.6961933374404907,0.9742668867111206,0.9742668867111206,0.0,63.83101272583008,54.0,67991.96875,0.0,844.0575561523438,1.0,279.44195556640625,283.8224792480469,298.4765014648437,302.80224609375,293.1499938964844,293.1499938964844,279.1499938964844,32419.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872553288936615,1.0,0.0,0.0,3.711714029312134,3.711737871170044,9.192683592118556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.88671875,0.0,1575.6790771484375,1895.4371337890625,0.0,3146.760498046875,0.9166473746299744,1.0,0.0,3.0,1.0,0.0
