time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003060,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.345371812582016,0.3070236444473266,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.5575159788131714,0.1225881576538086,0.0580481514334678,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.3528002500534057,0.2387961596250534,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9572800397872924,0.2947663366794586,0.2788405120372772,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8528701663017273,0.2127072066068649,0.9563121199607848,284.88848876953125,284.95001220703125,297.3697509765625,295.5029296875,297.3690795898437,298.1364440917969,284.87994384765625,1.0,0.4011364877223968,1.0,1.0,0.0,1.0,-2.207527637481689,2.207523822784424,3.919242772099096e-06,1.7039815187454224,0.8838861584663391,0.8838861584663391,0.0,60.22552108764648,54.0,69099.890625,0.0,840.4108276367188,1.0,279.1968078613281,283.6539306640625,298.5390319824219,303.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,36114.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789418339729309,1.0,0.0,0.0,3.7108776569366455,3.710902214050293,9.188540275317792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.009765625,0.0,1602.8271484375,1895.4371337890625,0.0,3206.6630859375,0.916805624961853,1.0,0.0,3.0,1.0,0.0
18003120,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.3494495749473572,0.2829005122184753,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7241776585578918,0.1202566251158714,0.1121872588992118,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.3575746715068817,0.2200337350368499,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9843689203262328,0.2964787185192108,0.2802832424640655,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8781222105026245,0.2141412794589996,0.9619756937026978,284.9371032714844,284.95001220703125,297.3839416503906,295.516357421875,297.3832092285156,298.10791015625,284.94061279296875,1.0,0.4012296497821808,1.0,1.0,0.0,1.0,-2.229571580886841,2.229567527770996,3.998386091552675e-06,1.7215712070465088,0.900550365447998,0.900550365447998,0.0,56.667118072509766,74.0,69583.6796875,0.0,847.7655029296875,1.0,279.157470703125,283.7071228027344,298.54083251953125,303.032958984375,293.1499938964844,293.1499938964844,279.45001220703125,36850.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810133934020996,1.0,0.0,0.0,3.656414270401001,3.656438589096069,8.920805498746631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.767578125,0.0,1546.69091796875,1895.4371337890625,0.0,3226.0771484375,0.9082656502723694,1.0,0.0,3.0,1.0,0.0
18003180,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.3546878397464752,0.2838340997695923,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.725836455821991,0.1178181320428848,0.113391600549221,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.3631661832332611,0.2207598537206649,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.985161304473877,0.2984538376331329,0.2820082902908325,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8793046474456787,0.2158740758895874,0.9689802527427672,285.06512451171875,284.95001220703125,297.39947509765625,295.5300598144531,297.3986511230469,297.9902648925781,285.0726623535156,1.0,0.4040723443031311,1.0,1.0,0.0,1.0,-2.2434780597686768,2.243474006652832,4.047813945362577e-06,1.7321248054504397,1.0,1.0,0.0,57.223052978515625,74.0,69444.9609375,0.0,863.1676025390625,1.0,279.4020690917969,283.83966064453125,298.51495361328125,302.8840637207031,293.1499938964844,293.1499938964844,279.45001220703125,32743.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772584199905396,1.0,0.0,0.0,3.7335317134857178,3.733556032180786,9.301071486333968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.96875,0.0,1603.1766357421875,1895.4371337890625,0.0,3190.88232421875,0.9232835173606871,1.0,0.0,3.0,1.0,0.0
18003240,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.3588361442089081,0.2893505990505218,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7192167639732361,0.1173474118113517,0.1122554168105125,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.3676762878894806,0.225050464272499,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9817268252372742,0.3006017208099365,0.2840146720409393,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.876173198223114,0.2178052365779876,0.9774836301803588,285.0863952636719,284.95001220703125,297.4163818359375,295.5440368652344,297.4154968261719,297.9389953613281,285.0887451171875,1.0,0.4088098108768463,1.0,1.0,0.0,1.0,-2.266502857208252,2.2664988040924072,4.13074030802818e-06,1.7498164176940918,1.0,1.0,0.0,58.835567474365234,94.0,70173.7578125,0.0,891.7211303710938,1.0,279.4427490234375,283.8450012207031,298.5432434082031,303.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,32690.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776973485946655,1.0,0.0,0.0,3.808146953582764,3.808171987533569,9.67655296335579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.9189453125,0.0,1690.498046875,1895.4371337890625,0.0,3194.99755859375,0.9384011030197144,1.0,0.0,3.0,1.0,0.0
18003300,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.3611864149570465,0.2979235053062439,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.712715208530426,0.1178942918777465,0.1123898327350616,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.3706391751766205,0.2317182719707489,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9751927256584167,0.3025586307048797,0.2860316634178161,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8701723217964172,0.2195713222026825,0.9861465692520142,284.9687194824219,284.95001220703125,297.4346923828125,295.55828857421875,297.43377685546875,297.925048828125,284.9593505859375,1.0,0.415296733379364,1.0,1.0,0.0,1.0,-2.297788143157959,2.2977840900421143,4.2450224100321066e-06,1.7739548683166504,0.9816852807998656,0.9816852807998656,0.0,61.26197052001953,94.0,72076.015625,0.0,932.3042602539062,1.0,279.194580078125,283.6849670410156,298.6044311523437,303.2878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849135637283325,1.0,0.0,0.0,3.848977565765381,3.8490030765533447,9.885167173706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.115234375,0.0,1747.269775390625,1895.4371337890625,0.0,3262.609619140625,0.947941780090332,1.0,0.0,3.0,1.0,0.0
18003360,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.3615194857120514,0.3098770976066589,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7048282623291016,0.1188849955797195,0.1131980568170547,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.3720141649246216,0.2410155236721038,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9647615551948548,0.3043098151683807,0.2878227829933166,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8610512018203735,0.2210852354764938,0.9937718510627748,284.9665222167969,284.95001220703125,297.4545288085937,295.5728759765625,297.4535522460937,297.934326171875,284.9716491699219,1.0,0.423310250043869,1.0,1.0,0.0,1.0,-2.335587739944458,2.335583209991455,4.385386546346126e-06,1.803168773651123,0.9820497035980223,0.9820497035980223,0.0,64.56554412841797,112.0,73085.171875,0.0,984.19580078125,1.0,279.156494140625,283.68267822265625,298.6129150390625,303.3121643066406,293.1499938964844,293.1499938964844,278.8500061035156,34739.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888363242149353,1.0,0.0,0.0,3.856974840164185,3.857000589370728,9.926288839778865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.888671875,0.0,1765.89013671875,1895.4371337890625,0.0,3299.322998046875,0.9510951042175292,1.0,0.0,3.0,1.0,0.0
18003420,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3599877953529358,0.323885440826416,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6961321830749512,0.1200949773192405,0.1143626496195793,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3719866275787353,0.252183198928833,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9515193700790404,0.3060128390789032,0.2895835638046264,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8503596782684326,0.2224129140377044,1.0007575750350952,284.8804016113281,284.95001220703125,297.4759216308594,295.5877990722656,297.4748840332031,297.96685791015625,284.87994384765625,1.0,0.4323309063911438,1.0,1.0,0.0,1.0,-2.377744436264038,2.377739906311035,4.54492328572087e-06,1.8358384370803835,0.9181652069091796,0.9181652069091796,0.0,68.57555389404297,112.0,74996.4765625,0.0,1045.239990234375,1.0,278.89581298828125,283.5589904785156,298.64697265625,303.5433959960937,293.1499938964844,293.1499938964844,278.8500061035156,36907.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958513736724854,1.0,0.0,0.0,3.845878124237061,3.8459043502807617,9.869254427030685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.576171875,0.0,1769.360107421875,1895.4371337890625,0.0,3364.883056640625,0.9484118223190308,1.0,0.0,3.0,1.0,0.0
18003480,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9703697562217712,0.3581432998180389,0.3233482837677002,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6735399961471558,0.1213195845484733,0.1157976165413856,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9805031418800354,0.3706129193305969,0.2600565552711487,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9161017537117004,0.3076474666595459,0.2914125919342041,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8243757486343384,0.2234857529401779,1.0073816776275637,284.9276733398437,284.95001220703125,297.4989318847656,295.6030578613281,297.4978332519531,298.0018310546875,284.92974853515625,1.0,0.4412050545215606,1.0,1.0,0.0,1.0,-2.39847993850708,2.398475170135498,4.62579100712901e-06,1.852609634399414,0.934066116809845,0.934066116809845,0.0,76.5621109008789,130.0,75600.3203125,0.0,1100.5718994140625,1.0,278.8567810058594,283.5941162109375,298.6420593261719,303.528076171875,293.1499938964844,293.1499938964844,278.54998779296875,36787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988462686538696,1.0,0.0,0.0,3.814313411712648,3.8143391609191895,9.707916888146428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.30859375,0.0,1729.9287109375,1895.4371337890625,0.0,3392.827392578125,0.9431021809577942,1.0,0.0,3.0,1.0,0.0
18003540,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9332569241523744,0.3573681116104126,0.3226148188114166,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6523794531822205,0.1225127205252647,0.1173061951994896,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9454744458198548,0.3698894679546356,0.2595957815647125,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8846535086631775,0.3091934025287628,0.2932979464530945,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7980202436447144,0.2244862020015716,1.01377534866333,284.8307189941406,284.95001220703125,297.5235900878906,295.6186828613281,297.5224304199219,297.9940490722656,284.8339233398437,1.0,0.4497114717960357,1.0,1.0,0.0,1.0,-2.4088034629821777,2.408798933029175,4.665617325372296e-06,1.8605773448944087,0.8463139533996582,0.8463139533996582,0.0,85.93226623535156,130.0,76348.6953125,0.0,1150.611572265625,1.0,278.5975036621094,283.4850769042969,298.6662902832031,303.6959228515625,293.1499938964844,293.1499938964844,278.54998779296875,40907.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042094349861144,1.0,0.0,0.0,3.728501796722412,3.728527307510376,9.276026844418084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.9296875,0.0,1659.781005859375,1895.4371337890625,0.0,3442.7900390625,0.9238802194595336,1.0,0.0,3.0,1.0,0.0
18003600,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.903352916240692,0.3574479222297668,0.3225784599781036,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6369966864585876,0.1237510368227958,0.1187869384884834,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.91467946767807,0.3699756562709808,0.2595992982387543,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8611962795257568,0.3108094930648803,0.2950921356678009,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7765215635299683,0.2255843579769134,1.01997709274292,284.9167785644531,284.95001220703125,297.54998779296875,295.6346435546875,297.5487365722656,297.9897155761719,284.9198913574219,1.0,0.4581614136695862,1.0,1.0,0.0,1.0,-2.420145034790039,2.420140266418457,4.709560016635805e-06,1.869323253631592,0.8789921402931213,0.8789921402931213,0.0,95.19770050048828,148.0,76574.390625,0.0,1201.8287353515625,1.0,278.5575561523437,283.5615539550781,298.6529846191406,303.61602783203125,293.1499938964844,293.1499938964844,278.8500061035156,38800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045861959457396,1.0,0.0,0.0,3.657193899154663,3.657218456268311,8.924610028770985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.16015625,0.0,1562.1807861328125,1895.4371337890625,0.0,3446.2958984375,0.9100745320320128,1.0,0.0,3.0,1.0,0.0
18003660,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8825249075889587,0.3583364188671112,0.3233345150947571,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6256343722343445,0.1250748634338379,0.1203401535749435,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8928540349006653,0.3708304166793823,0.2601758241653442,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8436157703399658,0.3126595914363861,0.2970611453056335,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7601817846298218,0.2268807739019394,1.026946187019348,285.0553894042969,284.95001220703125,297.5777893066406,295.6512451171875,297.5765075683594,297.9873046875,285.0606689453125,1.0,0.4666537940502167,1.0,1.0,0.0,1.0,-2.434345245361328,2.434340476989746,4.764891855302267e-06,1.8802798986434937,0.9819879531860352,0.9819879531860352,0.0,104.17414093017578,148.0,76455.265625,0.0,1255.7269287109375,1.0,278.8018798828125,283.70184326171875,298.6300048828125,303.4536437988281,293.1499938964844,293.1499938964844,278.8500061035156,33542.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001563191413879,1.0,0.0,0.0,3.724839687347412,3.724864006042481,9.25781421301508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.9462890625,0.0,1599.2744140625,1895.4371337890625,0.0,3405.04150390625,0.9221664071083068,1.0,0.0,3.0,1.0,0.0
18003720,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8657611608505249,0.35941082239151,0.3245844542980194,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6161588430404663,0.1263551563024521,0.1219145804643631,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8756596446037292,0.3719494640827179,0.261142373085022,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8295528292655945,0.3144851624965668,0.299155592918396,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7471555471420288,0.2281641215085983,1.0344030857086182,285.054931640625,284.95001220703125,297.6065979003906,295.6686096191406,297.6052551269531,297.9844665527344,285.0545959472656,1.0,0.4751890301704407,1.0,1.0,0.0,1.0,-2.450374126434326,2.450369119644165,4.827872544410639e-06,1.892711877822876,1.0,1.0,0.0,113.07070922851562,151.0,77156.3125,0.0,1312.13037109375,1.0,278.8427124023437,283.6864013671875,298.66217041015625,303.5779113769531,293.1499938964844,293.1499938964844,278.54998779296875,32693.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000722765922546,1.0,0.0,0.0,3.8077666759490967,3.8077917098999023,9.67462028711452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.8388671875,0.0,1690.0709228515625,1895.4371337890625,0.0,3404.25830078125,0.9383510947227478,1.0,0.0,3.0,1.0,0.0
18003780,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8545133471488953,0.359975516796112,0.3256001770496368,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.6095188856124878,0.1274334788322448,0.1233005970716476,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8641384840011597,0.372723788022995,0.2620171010494232,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8201132416725159,0.3159162700176239,0.3009727597236633,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7385995388031006,0.22914719581604,1.0407967567443848,284.91607666015625,284.95001220703125,297.6363830566406,295.686767578125,297.635009765625,297.9796447753906,284.9080505371094,1.0,0.4816576838493347,1.0,1.0,0.0,1.0,-2.4641823768615723,2.464177370071411,4.882656412519282e-06,1.9035186767578125,0.9346051812171936,0.9346051812171936,0.0,120.08004760742188,151.0,78611.1171875,0.0,1358.53173828125,1.0,278.5946960449219,283.5171203613281,298.7212829589844,303.85467529296875,293.1499938964844,293.1499938964844,278.54998779296875,35052.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058555960655212,1.0,0.0,0.0,3.825597763061523,3.8256232738494873,9.765441291165189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.9453125,0.0,1730.0115966796875,1895.4371337890625,0.0,3458.10302734375,0.9426016211509703,1.0,0.0,3.0,1.0,0.0
18003840,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8454195261001587,0.3602490425109863,0.3261147141456604,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6039390563964844,0.1283389180898666,0.1244465038180351,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8549196720123291,0.3732656836509704,0.262595385313034,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.812283456325531,0.3170690238475799,0.3023699522018432,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.731730043888092,0.229893684387207,1.04558527469635,284.9256591796875,284.95001220703125,297.6670837402344,295.7056579589844,297.6656799316406,297.9737854003906,284.9289245605469,1.0,0.4871359765529632,1.0,1.0,0.0,1.0,-2.4743077754974365,2.4743030071258545,4.923031156067736e-06,1.9114432334899905,0.9280344247817992,0.9280344247817992,0.0,126.17182159423828,139.0,78851.3828125,0.0,1396.885009765625,1.0,278.5566711425781,283.5327453613281,298.7281494140625,303.832763671875,293.1499938964844,293.1499938964844,278.25,36640.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077105522155762,1.0,0.0,0.0,3.786068916320801,3.7860944271087646,9.564677156959078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.1240234375,0.0,1694.8599853515625,1895.4371337890625,0.0,3475.344482421875,0.9364363551139832,1.0,0.0,3.0,1.0,0.0
18003900,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8415842056274414,0.3604945242404938,0.3265032470226288,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6021739840507507,0.1291682124137878,0.125386580824852,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8511320352554321,0.373782068490982,0.2630763053894043,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8091982007026672,0.3181276023387909,0.3035510778427124,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7290436625480652,0.2305459231138229,1.0493366718292236,284.83453369140625,284.95001220703125,297.69873046875,295.7252502441406,297.697265625,297.968017578125,284.837890625,1.0,0.4898501932621002,1.0,1.0,0.0,1.0,-2.482412338256836,2.482407331466675,4.955511030857451e-06,1.9178074598312376,0.8448016047477722,0.8448016047477722,0.0,129.141357421875,139.0,79595.5078125,0.0,1419.732666015625,1.0,278.2981262207031,283.4270935058594,298.7587585449219,304.00372314453125,293.1499938964844,293.1499938964844,278.25,40643.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911759912967682,1.0,0.0,0.0,3.704299211502075,3.704324722290039,9.15599230211228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.775390625,0.0,1629.679443359375,1895.4371337890625,0.0,3512.92919921875,0.918356478214264,1.0,0.0,3.0,1.0,0.0
18003960,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8407286405563354,0.3609383404254913,0.3267683386802673,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6026753783226013,0.1299989968538284,0.12617889046669,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8504297733306885,0.3744524419307709,0.2634645700454712,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8090060949325562,0.3192470669746399,0.3045593798160553,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.728767454624176,0.2312225848436355,1.052282214164734,284.9158020019531,284.95001220703125,297.731201171875,295.7455139160156,297.729736328125,297.96307373046875,284.9176940917969,1.0,0.4911439716815948,1.0,1.0,0.0,1.0,-2.4888994693756104,2.4888947010040283,4.981538495485438e-06,1.9228755235672,0.875298798084259,0.875298798084259,0.0,130.0726318359375,127.0,79755.171875,0.0,1431.9910888671875,1.0,278.2577514648437,283.4975280761719,298.7543640136719,303.9294738769531,293.1499938964844,293.1499938964844,278.54998779296875,38608.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114202260971068,1.0,0.0,0.0,3.638360261917114,3.638384580612183,8.832927846924576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.140625,0.0,1539.70947265625,1895.4371337890625,0.0,3509.779541015625,0.9055981040000916,1.0,0.0,3.0,1.0,0.0
18004020,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8428286910057068,0.3619038164615631,0.3273436725139618,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.605419933795929,0.1309690773487091,0.1269804239273071,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8527215719223022,0.3755680024623871,0.2640430033206939,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8116341829299927,0.3206691145896911,0.3057014644145965,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7308461666107178,0.232123464345932,1.0555626153945925,285.04595947265625,284.95001220703125,297.7645568847656,295.7664489746094,297.7630310058594,297.9600524902344,285.04962158203125,1.0,0.4913969039916992,1.0,1.0,0.0,1.0,-2.496558904647827,2.496553897857666,5.012284873373574e-06,1.9288218021392824,0.9710920453071594,0.9710920453071594,0.0,129.24169921875,127.0,79519.46875,0.0,1438.32568359375,1.0,278.5014038085937,283.6315612792969,298.7398376464844,303.7679748535156,293.1499938964844,293.1499938964844,278.54998779296875,33621.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906683385372162,1.0,0.0,0.0,3.701572179794312,3.701596260070801,9.14251586436876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.1181640625,0.0,1573.2587890625,1895.4371337890625,0.0,3465.799072265625,0.9169484972953796,1.0,0.0,3.0,1.0,0.0
18004080,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8474885821342468,0.3629859387874603,0.3282234966754913,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6100888252258301,0.1320155411958694,0.1278494596481323,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8576280474662781,0.3768215775489807,0.2648298740386963,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8165836334228516,0.3221899271011352,0.3070240318775177,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7349843382835388,0.2331149280071258,1.0594521760940552,285.0340270996094,284.95001220703125,297.7987060546875,295.7879638671875,297.7971496582031,297.95770263671875,285.03240966796875,1.0,0.4909112155437469,1.0,1.0,0.0,1.0,-2.5058672428131104,2.50586199760437,5.049867922934936e-06,1.936092615127564,0.9942362904548644,0.9942362904548644,0.0,127.01832580566406,115.0,80125.4765625,0.0,1440.878173828125,1.0,278.5425720214844,283.6077880859375,298.7764892578125,303.89239501953125,293.1499938964844,293.1499938964844,278.25,32691.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061322212219238,1.0,0.0,0.0,3.7826988697052,3.7827236652374254,9.547657100483775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.57421875,0.0,1660.22314453125,1895.4371337890625,0.0,3460.67529296875,0.9328375458717346,1.0,0.0,3.0,1.0,0.0
18004140,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8532871007919312,0.3635343313217163,0.3288670778274536,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.615481972694397,0.1329402029514312,0.1286673098802566,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8637795448303223,0.3776547014713287,0.2654854953289032,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8225132822990417,0.3233967125415802,0.3082064092159271,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7401177287101746,0.2338804602622985,1.0628764629364014,284.8917236328125,284.95001220703125,297.8336181640625,295.8100891113281,297.83203125,297.9537658691406,284.8865051269531,1.0,0.4897790849208832,1.0,1.0,0.0,1.0,-2.5139505863189697,2.5139455795288086,5.082800726086134e-06,1.9424983263015747,0.905403733253479,0.905403733253479,0.0,124.07780456542967,115.0,81339.8828125,0.0,1438.7689208984375,1.0,278.2953186035156,283.4437561035156,298.8372802734375,304.16241455078125,293.1499938964844,293.1499938964844,278.25,36101.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911081075668335,1.0,0.0,0.0,3.780993461608887,3.781018733978272,9.539049869999872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.681640625,0.0,1684.6331787109375,1895.4371337890625,0.0,3506.6337890625,0.932834804058075,1.0,0.0,3.0,1.0,0.0
18004200,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8595637679100037,0.3638959527015686,0.3290621936321258,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6209222674369812,0.1337776929140091,0.1293403804302215,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8704969882965088,0.3783033788204193,0.2658478617668152,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8288450837135315,0.3244497776031494,0.3090820014476776,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7457183599472046,0.2345151901245117,1.0651800632476809,284.9213256835937,284.95001220703125,297.8692626953125,295.8327331542969,297.86767578125,297.9494323730469,284.9242553710937,1.0,0.4880394339561462,1.0,1.0,0.0,1.0,-2.5192513465881348,2.5192461013793945,5.104529464006191e-06,1.9467368125915527,0.9084432125091552,0.9084432125091552,0.0,120.74951934814452,103.0,81457.875,0.0,1431.3619384765625,1.0,278.2569580078125,283.47637939453125,298.8468933105469,304.12939453125,293.1499938964844,293.1499938964844,278.1499938964844,37171.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912017285823822,1.0,0.0,0.0,3.729290008544922,3.729315042495728,9.279949608753668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.7138671875,0.0,1632.136962890625,1895.4371337890625,0.0,3515.315673828125,0.9242731928825378,1.0,0.0,3.0,1.0,0.0
18004260,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8675558567047119,0.3644304275512695,0.3293404281139374,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6272265315055847,0.1346423625946045,0.1299888491630554,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.878929853439331,0.3790730237960815,0.2662396728992462,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8366029262542725,0.3255796432495117,0.3099654614925384,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7526965141296387,0.2351974099874496,1.067416071891785,284.9055480957031,284.95001220703125,297.9056091308594,295.8559265136719,297.90399169921875,297.9458312988281,284.9082336425781,1.0,0.4858795404434204,1.0,1.0,0.0,1.0,-2.524583339691162,2.524578094482422,5.126397354615619e-06,1.9509811401367188,0.8858819007873535,0.8858819007873535,0.0,116.78941345214844,103.0,81869.1328125,0.0,1421.242431640625,1.0,278.1671447753906,283.4515075683594,298.8661804199219,304.1915588378906,293.1499938964844,293.1499938964844,278.1499938964844,37851.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128373265266418,1.0,0.0,0.0,3.70065975189209,3.700684547424317,9.138009318121476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.169921875,0.0,1604.3062744140625,1895.4371337890625,0.0,3522.916259765625,0.9174219369888306,1.0,0.0,3.0,1.0,0.0
18004320,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8773248195648193,0.3650968074798584,0.3296821713447571,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6345675587654114,0.1355399340391159,0.1306329220533371,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8891273736953735,0.379944235086441,0.2666610181331634,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8459311127662659,0.3267795443534851,0.3108661472797394,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7611685991287231,0.2359267920255661,1.0696579217910769,284.9416809082031,284.95001220703125,297.9427795410156,295.8796691894531,297.9411315917969,297.9427795410156,284.9435119628906,1.0,0.4833918809890747,1.0,1.0,0.0,1.0,-2.530049085617065,2.530043840408325,5.14888188263285e-06,1.9553415775299072,0.901677131652832,0.901677131652832,0.0,112.32918548583984,91.0,82134.078125,0.0,1409.091796875,1.0,278.1529541015625,283.4794006347656,298.8800354003906,304.19000244140625,293.1499938964844,293.1499938964844,278.45001220703125,36811.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912353217601776,1.0,0.0,0.0,3.684704303741455,3.684728860855103,9.059382364284828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.310546875,0.0,1578.2554931640625,1895.4371337890625,0.0,3518.4296875,0.9140154719352722,1.0,0.0,3.0,1.0,0.0
18004380,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.88931804895401,0.3661405146121979,0.3302178084850311,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6434099674224854,0.1365472227334976,0.131316065788269,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9014834761619568,0.3811278343200683,0.2672003507614136,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8573295474052429,0.3282068967819214,0.3118728995323181,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7715441584587097,0.2368286848068237,1.072249412536621,285.0683288574219,284.95001220703125,297.9803161621094,295.9037170410156,297.9786376953125,297.94122314453125,285.07159423828125,1.0,0.4807191491127014,1.0,1.0,0.0,1.0,-2.5364813804626465,2.5364763736724854,5.17532680532895e-06,1.960432767868042,1.0,1.0,0.0,107.41372680664062,91.0,81916.671875,0.0,1396.1622314453125,1.0,278.40185546875,283.61016845703125,298.8773498535156,304.0560607910156,293.1499938964844,293.1499938964844,278.45001220703125,32828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908137857913971,1.0,0.0,0.0,3.755908250808716,3.7559328079223633,9.412895565219516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.892578125,0.0,1629.8018798828125,1895.4371337890625,0.0,3479.314453125,0.9282742738723756,1.0,0.0,3.0,1.0,0.0
18004440,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9042107462882996,0.3672960698604584,0.3310447633266449,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6545001864433289,0.1376307159662246,0.1320971697568893,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9176281690597534,0.3824303150177002,0.2679348289966583,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8715934157371521,0.3297339379787445,0.3130767941474914,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7844703793525696,0.2378200590610504,1.0755513906478882,285.064697265625,284.95001220703125,298.0185852050781,295.9282531738281,298.0168762207031,297.9401550292969,285.0643005371094,1.0,0.4779501259326935,1.0,1.0,0.0,1.0,-2.5447092056274414,2.544703960418701,5.209258233662695e-06,1.9669476747512813,1.0,1.0,0.0,102.0282974243164,79.0,82438.3125,0.0,1383.4285888671875,1.0,278.4428100585937,283.5976867675781,298.91802978515625,304.1869506835937,293.1499938964844,293.1499938964844,278.1499938964844,32943.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078159928321838,1.0,0.0,0.0,3.822927236557007,3.822952508926392,9.751812513059122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.9638671875,0.0,1710.249755859375,1895.4371337890625,0.0,3476.323974609375,0.9419170022010804,1.0,0.0,3.0,1.0,0.0
18004500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9221079349517822,0.36794114112854,0.3316813707351684,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6672524213790894,0.1385959684848785,0.1328583359718322,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.936636745929718,0.3833198249340057,0.2685612440109253,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8877421617507935,0.3309599161148071,0.3141809701919555,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7989381551742554,0.2385949343442917,1.0785586833953855,284.91815185546875,284.95001220703125,298.0575561523437,295.9532775878906,298.05584716796875,297.93719482421875,284.9091796875,1.0,0.4750343263149261,0.9995608329772948,0.9995608329772948,0.0006794324144721,1.0,-2.552085876464844,2.5520806312561035,5.2418613449845e-06,1.9728716611862185,0.9431002736091614,0.9431002736091614,0.0,96.6120834350586,79.0,83872.109375,0.0,1369.374267578125,1.0,278.1940612792969,283.4209289550781,298.9800720214844,304.46942138671875,293.1499938964844,293.1499938964844,278.1499938964844,34887.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126255512237548,1.0,0.0,0.0,3.844582319259644,3.8446080684661865,9.862603747023968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.814453125,0.0,1751.8487548828125,1895.4371337890625,0.0,3520.95361328125,0.9469038248062134,1.0,0.0,3.0,1.0,0.0
18004560,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.939591646194458,0.3681991100311279,0.3318401873111725,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6797465085983276,0.1393995285034179,0.1334858536720276,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9540420174598694,0.3838540017604828,0.2688749134540558,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9032528400421144,0.3319006264209747,0.3149691224098205,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8124346137046814,0.2391371428966522,1.080465316772461,284.87109375,284.95001220703125,298.0968017578125,295.978515625,298.07501220703125,297.93292236328125,284.8412780761719,1.0,0.4718343615531921,0.8707314729690552,0.8707314729690552,0.2000000029802322,1.0,-2.556648015975952,2.219625234603882,0.3370227813720703,1.6411668062210083,0.8961276412010193,0.8961276412010193,0.0,91.68621826171876,67.0,80990.5703125,0.0,1352.313720703125,1.0,278.15655517578125,283.2992858886719,298.99200439453125,304.41229248046875,293.1499938964844,293.1499938964844,278.1499938964844,37204.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135504364967346,1.0,0.0,0.0,3.799206495285034,3.799232244491577,9.631170314605697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.2099609375,0.0,1714.97021484375,1895.4371337890625,0.0,3529.523193359375,0.9389004707336426,1.0,0.0,3.0,1.0,0.0
18004620,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9572438597679138,0.3679608702659607,0.3316817879676819,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.6930431127548218,0.1400142908096313,0.1339758783578872,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.970885932445526,0.3839361071586609,0.268959492444992,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.9210362434387208,0.3324862122535705,0.3155107498168945,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8257607221603394,0.2393908053636551,1.0813989639282229,284.736328125,284.95001220703125,298.1366882324219,296.004150390625,298.0669860839844,297.9267272949219,284.7489013671875,1.0,0.468320369720459,0.7414629459381104,0.7414629459381104,0.4000000059604645,1.0,-2.558920383453369,1.697103500366211,0.8618168234825134,1.119913101196289,0.7414957284927368,0.7414957284927368,0.0,86.84481811523438,67.0,72350.703125,0.0,1332.26416015625,1.0,278.15106201171875,283.20538330078125,298.9577331542969,303.95068359375,293.1499938964844,293.1499938964844,278.1499938964844,52078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064524173736572,1.0,0.0,0.0,3.4068825244903564,3.406907320022583,7.744754384475527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.849609375,0.0,1391.42724609375,1895.4371337890625,0.0,3463.65185546875,0.8619454503059387,1.0,0.0,3.0,1.0,0.0
18004680,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9766555428504944,0.3681180477142334,0.3314586579799652,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7089530825614929,0.1406811624765396,0.1343784481287002,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.9886953830718994,0.3842929899692535,0.2689642012119293,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.9435892701148988,0.3332570493221283,0.3159482181072235,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8417929410934448,0.2397546917200088,1.0818206071853638,284.7408447265625,284.95001220703125,298.1770324707031,296.0300598144531,298.0464782714844,297.9223022460937,284.7496337890625,1.0,0.4646154642105102,0.6121943593025208,0.6121943593025208,0.6000000238418579,1.0,-2.560165405273437,1.2371708154678345,1.3229947090148926,0.660585343837738,0.6785422563552856,0.6785422563552856,0.0,81.7064437866211,70.0,64730.90234375,0.0,1310.47705078125,1.0,278.15020751953125,283.1810913085937,298.8991394042969,303.38555908203125,293.1499938964844,293.1499938964844,278.45001220703125,54540.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888984739780426,1.0,0.0,0.0,3.055018186569214,3.055040121078491,6.227602966646373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0400390625,0.0,1082.6068115234375,1895.4371337890625,0.0,3300.71142578125,0.7892526388168335,1.0,0.0,3.0,1.0,0.0
18004740,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9901660680770874,0.3688835203647613,0.3317042589187622,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7209797501564026,0.1415094137191772,0.134934589266777,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.3851581215858459,0.2682451903820038,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9607447981834412,0.3343903124332428,0.3166809380054474,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8550083637237549,0.2403806149959564,1.0832871198654177,284.8476867675781,284.95001220703125,298.2178039550781,296.0562744140625,298.0305480957031,297.9201965332031,284.8294677734375,1.0,0.4628780782222748,0.4829258322715759,0.4829258322715759,0.800000011920929,1.0,-2.563270092010498,0.9406046271324158,1.6226654052734375,0.3636875748634338,0.7105636596679688,0.7105636596679688,0.0,78.26090240478516,70.0,60265.5859375,0.0,1299.4283447265625,1.0,278.37945556640625,283.2456970214844,298.8381652832031,302.8219909667969,293.1499938964844,293.1499938964844,278.45001220703125,43580.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862152099609375,1.0,0.0,0.0,2.970288753509521,2.9703080654144287,5.886953999834077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.6220703125,0.0,946.43603515625,1895.4371337890625,0.0,3049.1904296875,0.7636918425559998,1.0,0.0,3.0,1.0,0.0
18004800,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9965370893478394,0.3696592450141907,0.3323184847831726,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7274144291877747,0.1423472762107849,0.135654866695404,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.3868422508239746,0.2622539699077606,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9693437814712524,0.3355312943458557,0.3176794946193695,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8622177839279175,0.241016611456871,1.0857813358306885,284.8920593261719,284.95001220703125,298.2590026855469,296.0827331542969,298.0065002441406,297.9203186035156,284.88360595703125,1.0,0.4616546928882599,0.3536573052406311,0.3536573052406311,1.0,1.0,-2.5615015029907227,0.638399064540863,1.9231023788452148,0.0623715966939926,0.7054924368858337,0.7054924368858337,0.0,76.56184387207031,88.0,55223.1953125,0.0,1291.0592041015625,1.0,278.4327392578125,283.2904663085937,298.8485107421875,302.53253173828125,293.1499938964844,293.1499938964844,278.75,43904.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378674387931824,1.0,0.0,0.0,2.735670328140259,2.7356882095336914,4.993681841369835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3427734375,0.0,778.3116455078125,1895.4371337890625,0.0,2821.79736328125,0.7180796265602112,1.0,0.0,3.0,1.0,0.0
18004860,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9968464970588684,0.3706374764442444,0.3330793380737304,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.728561520576477,0.1432819068431854,0.1364883035421371,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.3891602158546448,0.2625204920768738,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9701550602912904,0.3368421196937561,0.3188197910785675,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.862743079662323,0.2417872697114944,1.088886022567749,285.01641845703125,284.95001220703125,298.3005676269531,296.109375,298.0184631347656,297.9203796386719,285.0265808105469,1.0,0.463275283575058,0.3736380338668823,0.3736380338668823,1.0,1.0,-2.568825483322144,0.665081262588501,1.9037442207336424,0.0871393010020256,0.7729719877243042,0.7729719877243042,0.0,76.86860656738281,88.0,54000.2890625,0.0,1301.4893798828125,1.0,278.6640930175781,283.4525756835937,298.8544006347656,302.2423095703125,293.1499938964844,293.1499938964844,278.75,37207.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111347556114197,1.0,0.0,0.0,2.697328329086304,2.6973445415496826,4.854684334532067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.279296875,0.0,715.7703247070312,1895.4371337890625,0.0,2573.6474609375,0.7058786749839783,1.0,0.0,3.0,1.0,0.0
