time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004920,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9936087131500244,0.3717397153377533,0.3341545760631561,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7265335917472839,0.1442911624908447,0.1374809741973877,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.3910442292690277,0.26682910323143,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.966353476047516,0.3382614850997925,0.3202154636383056,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8591820597648621,0.2426493167877197,1.092976450920105,284.97174072265625,284.95001220703125,298.34259033203125,296.13629150390625,298.0363464355469,297.9190979003906,284.98663330078125,1.0,0.4665430784225464,0.3936866521835327,0.3936866521835327,1.0,1.0,-2.583069086074829,0.7172625660896301,1.865806579589844,0.1359909623861313,0.7528907656669617,0.7528907656669617,0.0,78.46871948242188,106.0,54814.9765625,0.0,1326.3563232421875,1.0,278.72900390625,283.4162902832031,298.961669921875,302.41876220703125,293.1499938964844,293.1499938964844,279.04998779296875,36244.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971335053443909,1.0,0.0,0.0,2.776703119277954,2.776719808578491,5.144607371221355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8984375,0.0,762.7066040039062,1895.4371337890625,0.0,2445.2470703125,0.7138513922691345,1.0,0.0,3.0,1.0,0.0
18004980,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9862963557243348,0.3729464113712311,0.3352159559726715,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7212793827056885,0.1453369110822677,0.1385219693183899,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9989598989486694,0.3919924795627594,0.273970752954483,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9575832486152648,0.3397500216960907,0.3216346204280853,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8516535758972168,0.2435667961835861,1.097246527671814,285.0582275390625,284.95001220703125,298.3846435546875,296.16314697265625,298.0537414550781,297.9152526855469,285.0541381835937,1.0,0.4711392223834991,0.4135995209217071,0.4135995209217071,1.0,1.0,-2.601016044616699,0.7694091200828552,1.8316068649291992,0.1840915530920028,0.8395944237709045,0.8395944237709045,0.0,81.3077392578125,106.0,56131.7890625,0.0,1361.7568359375,1.0,278.9708251953125,283.4848327636719,299.0445861816406,302.49169921875,293.1499938964844,293.1499938964844,279.04998779296875,29060.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879443764686584,1.0,0.0,0.0,2.9724485874176025,2.9724655151367188,5.895519166188024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.859375,0.0,859.6370239257812,1895.4371337890625,0.0,2361.752685546875,0.7496870756149292,1.0,0.0,3.0,1.0,0.0
18005040,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9742883443832396,0.3738930523395538,0.3363265097141266,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7127874493598938,0.1463105231523513,0.1396186500787735,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9882420301437378,0.3923421800136566,0.2745915353298187,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9435972571372986,0.3410815894603729,0.3231110870838165,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.840700626373291,0.2443680614233017,1.1017829179763794,285.0308532714844,284.95001220703125,298.4270935058594,296.19024658203125,298.0725402832031,297.911376953125,285.0285949707031,1.0,0.4766849875450134,0.4335802495479584,0.4335802495479584,1.0,1.0,-2.619191646575928,0.8206093907356262,1.7985821962356567,0.2283390462398529,0.85203617811203,0.85203617811203,0.0,85.2771224975586,124.0,57315.76171875,0.0,1398.9295654296875,1.0,279.0326843261719,283.4634094238281,299.1555480957031,302.74200439453125,293.1499938964844,293.1499938964844,279.3500061035156,29704.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887569069862366,1.0,0.0,0.0,3.091436624526977,3.09145450592041,6.376965302479221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.6171875,0.0,956.1053466796876,1895.4371337890625,0.0,2369.108154296875,0.7756399512290955,1.0,0.0,3.0,1.0,0.0
18005100,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9482626914978028,0.3747863471508026,0.3373783826828003,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6946815252304077,0.1472340077161789,0.140788123011589,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9643555283546448,0.3929063975811004,0.2751017808914184,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9158851504325868,0.3423579931259155,0.3245970904827118,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8206254839897156,0.2451112270355224,1.106499195098877,285.0978698730469,284.95001220703125,298.46978759765625,296.2174072265625,298.0929260253906,297.9082336425781,285.0982360839844,1.0,0.4821696579456329,0.453561007976532,0.453561007976532,1.0,1.0,-2.6223812103271484,0.8636326193809509,1.7587486505508425,0.2735087275505066,0.9336966276168824,0.9336966276168824,0.0,92.72858428955078,124.0,57901.12890625,0.0,1440.3004150390625,1.0,279.2825622558594,283.5401306152344,299.2052307128906,302.7870483398437,293.1499938964844,293.1499938964844,279.3500061035156,27689.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888152599334717,1.0,0.0,0.0,3.248119831085205,3.248138904571533,7.039753313620167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.794921875,0.0,1075.00244140625,1895.4371337890625,0.0,2369.636474609375,0.8098276257514954,1.0,0.0,3.0,1.0,0.0
18005160,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.926564395427704,0.3755901157855987,0.3384352326393127,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6810932755470276,0.1481256484985351,0.1419207453727722,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9433409571647644,0.3935610651969909,0.2757509350776672,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8967284560203552,0.3435705304145813,0.3260613679885864,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8049570322036743,0.2458003312349319,1.111051321029663,285.045166015625,284.95001220703125,298.5126953125,296.24462890625,298.1051025390625,297.9048767089844,285.0387268066406,1.0,0.4884088635444641,0.4514846503734588,0.4514846503734588,1.0,1.0,-2.633021593093872,0.8664538860321045,1.7665677070617676,0.2739144563674927,0.9412148594856262,0.9412148594856262,0.0,99.56201171875,142.0,58708.0078125,0.0,1485.2198486328125,1.0,279.3372497558594,283.4762878417969,299.2743835449219,302.9949645996094,293.1499938964844,293.1499938964844,279.04998779296875,28405.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939014434814453,1.0,0.0,0.0,3.397874593734741,3.397894859313965,7.703853270868422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.5537109375,0.0,1217.443359375,1895.4371337890625,0.0,2415.803466796875,0.8424833416938782,1.0,0.0,3.0,1.0,0.0
18005220,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9053189158439636,0.375741571187973,0.3391655087471008,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6677285432815552,0.1487971842288971,0.1429610848426818,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9211509823799132,0.3937660157680511,0.2762836813926697,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8786090016365051,0.3443526923656463,0.3273105323314667,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7885437607765198,0.2461539953947067,1.1148386001586914,284.88043212890625,284.95001220703125,298.5557556152344,296.2718811035156,298.1147155761719,297.8993835449219,284.8744812011719,1.0,0.494882196187973,0.4494083225727081,0.4494083225727081,1.0,1.0,-2.6418471336364746,0.8656208515167236,1.776226282119751,0.2711285650730133,0.8363065719604492,0.8363065719604492,0.0,107.21137237548828,142.0,59721.6640625,0.0,1531.6783447265625,1.0,279.10357666015625,283.2971496582031,299.3543701171875,303.281982421875,293.1499938964844,293.1499938964844,279.04998779296875,34479.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052372336387634,1.0,0.0,0.0,3.4112610816955566,3.411282539367676,7.76467402374692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.1435546875,0.0,1272.79248046875,1895.4371337890625,0.0,2519.40380859375,0.8480002284049988,1.0,0.0,3.0,1.0,0.0
18005280,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8863798975944519,0.3757322132587433,0.3394524753093719,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6549590826034546,0.1493440717458725,0.1438353657722473,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9006271362304688,0.3938590288162231,0.27657350897789,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8612606525421143,0.344974547624588,0.3282406032085418,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7725900411605835,0.2463501095771789,1.1174160242080688,284.9039611816406,284.95001220703125,298.59893798828125,296.2991027832031,298.1238708496094,297.8934020996094,284.9055480957031,1.0,0.5014066100120544,0.447331964969635,0.447331964969635,1.0,1.0,-2.6478073596954346,0.8636270761489868,1.7841802835464478,0.2677780985832214,0.8306392431259155,0.8306392431259155,0.0,115.5894546508789,160.0,59626.0625,0.0,1577.7303466796875,1.0,279.0599670410156,283.3230895996094,299.3544616699219,303.2463684082031,293.1499938964844,293.1499938964844,279.3500061035156,36950.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097566962242126,1.0,0.0,0.0,3.343254566192627,3.343276023864746,7.458168624907557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.8837890625,0.0,1224.4422607421875,1895.4371337890625,0.0,2560.95263671875,0.838188648223877,1.0,0.0,3.0,1.0,0.0
18005340,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8702276349067688,0.3762584030628204,0.3399759829044342,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6442916989326477,0.1499995738267898,0.1447200924158096,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8840665221214294,0.3944047093391418,0.2770238220691681,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8466677665710449,0.3458886742591858,0.3292750716209411,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7590100169181824,0.2467358410358429,1.1202064752578735,285.00946044921875,284.95001220703125,298.6422119140625,296.3262939453125,298.1341552734375,297.88922119140625,285.0111389160156,1.0,0.5080438256263733,0.4452556073665619,0.4452556073665619,1.0,1.0,-2.654632568359375,0.8619321584701538,1.7927002906799316,0.264459490776062,0.9026179313659668,0.9026179313659668,0.0,124.04808807373048,160.0,59222.83203125,0.0,1625.5789794921875,1.0,279.2941589355469,283.4338073730469,299.3183898925781,303.0722961425781,293.1499938964844,293.1499938964844,279.3500061035156,32741.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055077195167542,1.0,0.0,0.0,3.4159600734710693,3.4159812927246094,7.786080118421523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.775390625,0.0,1265.227294921875,1895.4371337890625,0.0,2521.88671875,0.8521944284439087,1.0,0.0,3.0,1.0,0.0
18005400,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8568243384361267,0.3769422769546509,0.3408761322498321,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6355525255203247,0.1507092416286468,0.1457011252641677,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8701243996620178,0.3951105773448944,0.2777298390865326,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8345686793327332,0.3469025790691376,0.3305375277996063,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7477363348007202,0.2471946328878402,1.1237348318099976,284.9898986816406,284.95001220703125,298.6855773925781,296.3534240722656,298.1446838378906,297.88555908203125,284.9883117675781,1.0,0.514835774898529,0.4431792795658111,0.4431792795658111,1.0,1.0,-2.663496494293213,0.8609766960144043,1.8025197982788088,0.2614626884460449,0.9067170023918152,0.9067170023918152,0.0,132.46083068847656,163.0,59524.421875,0.0,1676.3912353515625,1.0,279.34014892578125,283.4095764160156,299.3475036621094,303.1580810546875,293.1499938964844,293.1499938964844,279.04998779296875,32524.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80472332239151,1.0,0.0,0.0,3.497732400894165,3.4977543354034424,8.163313509612635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.4453125,0.0,1345.3477783203125,1895.4371337890625,0.0,2514.687744140625,0.8683983087539673,1.0,0.0,3.0,1.0,0.0
18005460,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8478408455848694,0.3771895170211792,0.3415530622005462,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6298703551292419,0.1512928754091262,0.1465663611888885,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8607661724090576,0.3954746425151825,0.2783012688159942,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8264992833137512,0.3476424515247345,0.3316270709037781,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7402307391166687,0.2474491745233535,1.126561999320984,284.8686218261719,284.95001220703125,298.7289733886719,296.3804626464844,298.1554870605469,297.8807067871094,284.86749267578125,1.0,0.5197188854217529,0.4431813359260559,0.4431813359260559,1.0,1.0,-2.6707491874694824,0.8634952306747437,1.8072539567947388,0.2623990476131439,0.8195212483406067,0.8195212483406067,0.0,138.87319946289062,163.0,60291.94921875,0.0,1716.0457763671875,1.0,279.1021728515625,283.27508544921875,299.4185485839844,303.3936767578125,293.1499938964844,293.1499938964844,279.04998779296875,37912.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109922409057617,1.0,0.0,0.0,3.4543864727020264,3.454408884048462,7.962237873471167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.64453125,0.0,1339.7762451171875,1895.4371337890625,0.0,2572.333984375,0.8605111241340637,1.0,0.0,3.0,1.0,0.0
18005520,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8407022953033447,0.3774001598358154,0.3418801128864288,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6254150867462158,0.1518339812755584,0.1472818702459335,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8533823490142822,0.3957957923412323,0.2786450982093811,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8200705051422119,0.3483296930789947,0.3324571549892425,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7342973351478577,0.247647151350975,1.1283879280090332,284.91412353515625,284.95001220703125,298.7723693847656,296.4073486328125,298.16656494140625,297.8760681152344,284.91522216796875,1.0,0.5237913727760315,0.443183422088623,0.443183422088623,1.0,1.0,-2.675607919692993,0.8653765916824341,1.8102314472198489,0.2631868422031402,0.8302512764930725,0.8302512764930725,0.0,144.27044677734375,151.0,60255.515625,0.0,1747.752197265625,1.0,279.0595092773437,283.3165588378906,299.4265441894531,303.3528747558594,293.1499938964844,293.1499938964844,279.3500061035156,38024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121941089630127,1.0,0.0,0.0,3.3836989402771,3.383720874786377,7.639707746420754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.28125,0.0,1270.629150390625,1895.4371337890625,0.0,2583.4130859375,0.8483527302742004,1.0,0.0,3.0,1.0,0.0
18005580,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8385747671127319,0.378093957901001,0.3423358201980591,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6244257092475891,0.1525125801563263,0.1479225307703018,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8511896729469299,0.3965087532997131,0.2790457308292389,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8183058500289917,0.3493040204048157,0.3332981765270233,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7325026988983154,0.2480508834123611,1.1300262212753296,285.0225830078125,284.95001220703125,298.8157043457031,296.43408203125,298.1790466308594,297.8735046386719,285.02423095703125,1.0,0.5253600478172302,0.4431855082511902,0.4431855082511902,1.0,1.0,-2.680384874343872,0.867228090763092,1.813156723976136,0.2639403939247131,0.907975435256958,0.907975435256958,0.0,146.28338623046875,151.0,59839.109375,0.0,1763.986083984375,1.0,279.2951354980469,283.4320373535156,299.40338134765625,303.1895446777344,293.1499938964844,293.1499938964844,279.3500061035156,33144.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063502311706543,1.0,0.0,0.0,3.453818082809448,3.4538397789001465,7.959617391861684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0849609375,0.0,1305.443603515625,1895.4371337890625,0.0,2529.6240234375,0.8611298203468323,1.0,0.0,3.0,1.0,0.0
18005640,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.839704692363739,0.3789182007312774,0.3430541753768921,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6257527470588684,0.1532714813947677,0.1486010700464248,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8523451089859009,0.3973454236984253,0.2796067893505096,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8196267485618591,0.3503775596618652,0.334280788898468,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7334063649177551,0.2485443502664566,1.1320756673812866,285.0027160644531,284.95001220703125,298.8590087890625,296.46063232421875,298.19207763671875,297.87176513671875,285.0009765625,1.0,0.5258278846740723,0.4431875646114349,0.4431875646114349,1.0,1.0,-2.6863811016082764,0.8695484399795532,1.8168325424194336,0.2649106085300445,0.9162190556526184,0.9162190556526184,0.0,146.060791015625,139.0,60156.41015625,0.0,1771.8486328125,1.0,279.3404846191406,283.4083557128906,299.442138671875,303.2882385253906,293.1499938964844,293.1499938964844,279.04998779296875,32617.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048547506332397,1.0,0.0,0.0,3.536378860473633,3.5364012718200684,8.344703132934228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.013671875,0.0,1385.87548828125,1895.4371337890625,0.0,2515.8935546875,0.8772066831588745,1.0,0.0,3.0,1.0,0.0
18005700,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8422847390174866,0.3792766034603119,0.3435541987419128,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6281821131706238,0.1539192199707031,0.1492140293121338,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8550581336021423,0.3978064954280853,0.2800319790840149,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8223903775215149,0.3511685132980346,0.3351171314716339,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7355918288230896,0.2488417774438858,1.1336263418197632,284.87554931640625,284.95001220703125,298.9021911621094,296.4869384765625,298.2041931152344,297.8687438964844,284.87353515625,1.0,0.5253509283065796,0.4431896507740021,0.4431896507740021,1.0,1.0,-2.691102981567383,0.8713704943656921,1.819732427597046,0.2657395899295807,0.8285757899284363,0.8285757899284363,0.0,144.60919189453125,139.0,60945.6640625,0.0,1772.20166015625,1.0,279.1011657714844,283.26739501953125,299.5186767578125,303.5340576171875,293.1499938964844,293.1499938964844,279.04998779296875,37731.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108351230621338,1.0,0.0,0.0,3.4986565113067627,3.4986793994903564,8.167626788235793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.70703125,0.0,1383.6348876953125,1895.4371337890625,0.0,2570.885986328125,0.8702392578125,1.0,0.0,3.0,1.0,0.0
18005760,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8456633687019348,0.379559725522995,0.3436769843101501,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6312218308448792,0.1545254737138748,0.1496907174587249,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8586664795875549,0.3981852829456329,0.2802072465419769,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8259657621383667,0.3518880009651184,0.3356858491897583,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7385081648826599,0.2490771114826202,1.1342090368270874,284.9156188964844,284.95001220703125,298.9452209472656,296.51300048828125,298.2161560058594,297.8657531738281,284.916748046875,1.0,0.5240621566772461,0.4430601596832275,0.4430601596832275,1.0,1.0,-2.6934187412261963,0.8720043301582336,1.821414470672608,0.2658647894859314,0.8366958498954773,0.8366958498954773,0.0,142.33790588378906,127.0,60845.47265625,0.0,1765.2159423828125,1.0,279.05914306640625,283.3056335449219,299.529052734375,303.4945983886719,293.1499938964844,293.1499938964844,279.3500061035156,38120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811907947063446,1.0,0.0,0.0,3.425041675567627,3.4250640869140625,7.827535455362522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.845703125,0.0,1311.8824462890625,1895.4371337890625,0.0,2580.7744140625,0.8575037121772766,1.0,0.0,3.0,1.0,0.0
18005820,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8509009480476379,0.3803396224975586,0.3440053462982178,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6355254054069519,0.1552805453538894,0.1501906961202621,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8641640543937683,0.398957222700119,0.2804948985576629,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8311855792999268,0.3529035151004791,0.3363537788391113,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7429144978523254,0.2495288848876953,1.135054111480713,285.0252990722656,284.95001220703125,298.98809814453125,296.5387878417969,298.2294311523437,297.86480712890625,285.0270080566406,1.0,0.5222384333610535,0.442930668592453,0.442930668592453,1.0,1.0,-2.696574211120605,0.8729455471038818,1.823628664016724,0.2660845220088959,0.9160023331642152,0.9160023331642152,0.0,139.0386962890625,127.0,60374.4296875,0.0,1754.739501953125,1.0,279.2961730957031,283.4232177734375,299.5061950683594,303.3281555175781,293.1499938964844,293.1499938964844,279.3500061035156,33253.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059378862380981,1.0,0.0,0.0,3.49280333518982,3.492825508117676,8.140322051986004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.384765625,0.0,1345.544189453125,1895.4371337890625,0.0,2525.83642578125,0.8698927164077759,1.0,0.0,3.0,1.0,0.0
18005880,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.858203113079071,0.3812688589096069,0.3446621298789978,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6412816047668457,0.156121164560318,0.150789588689804,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8717349767684937,0.3998464345932007,0.2809812426567077,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8382018208503723,0.35401651263237,0.337220698595047,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.748986005783081,0.2500720620155334,1.136591553688049,285.0059814453125,284.95001220703125,299.03076171875,296.56427001953125,298.2431335449219,297.8645324707031,285.004150390625,1.0,0.5200849175453186,0.4428011775016784,0.4428011775016784,1.0,1.0,-2.7015559673309326,0.874582827091217,1.8269730806350708,0.2666841447353363,0.9256967306137084,0.9256967306137084,0.0,134.86892700195312,115.0,60670.046875,0.0,1742.9267578125,1.0,279.3408508300781,283.400146484375,299.54449462890625,303.4253234863281,293.1499938964844,293.1499938964844,279.04998779296875,32667.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043484091758728,1.0,0.0,0.0,3.5742509365081787,3.5742738246917725,8.524392001163505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.703125,0.0,1426.097900390625,1895.4371337890625,0.0,2511.247802734375,0.8857603073120117,1.0,0.0,3.0,1.0,0.0
18005940,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8663771748542786,0.3817404508590698,0.345148354768753,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6477803587913513,0.1568488031625747,0.1513610631227493,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8801990151405334,0.4003362655639648,0.281348168849945,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8460490703582764,0.3548287153244018,0.3379682898521423,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7558473944664001,0.2504098117351532,1.13778555393219,284.8756103515625,284.95001220703125,299.0732116699219,296.5893859863281,298.2556457519531,297.8626403808594,284.8731384277344,1.0,0.5176051259040833,0.4426717162132263,0.4426717162132263,1.0,1.0,-2.705605745315552,0.8758525252342224,1.829753279685974,0.2672096490859985,0.8365205526351929,0.8365205526351929,0.0,130.3988037109375,115.0,61476.109375,0.0,1728.3021240234375,1.0,279.1002502441406,283.2554016113281,299.6200561523437,303.67108154296875,293.1499938964844,293.1499938964844,279.04998779296875,37636.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102339506149292,1.0,0.0,0.0,3.539156675338745,3.539179801940918,8.357816909665416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8291015625,0.0,1425.1865234375,1895.4371337890625,0.0,2565.34765625,0.8792064785957336,1.0,0.0,3.0,1.0,0.0
18006000,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8749344348907471,0.3821321427822113,0.3452839851379394,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6546964049339294,0.1575282514095306,0.1518199145793914,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8890492916107178,0.4007175266742706,0.2814670205116272,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.854351282119751,0.3555489778518677,0.3384564518928528,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7631137371063232,0.2506718039512634,1.138089656829834,284.9137268066406,284.95001220703125,299.1153564453125,296.6141357421875,298.2679138183594,297.860595703125,284.9151611328125,1.0,0.5147792100906372,0.4425422251224518,0.4425422251224518,1.0,1.0,-2.707416534423828,0.8762624859809875,1.831153988838196,0.2673233151435852,0.8427354693412781,0.8427354693412781,0.0,125.8380126953125,103.0,61347.953125,0.0,1709.9234619140625,1.0,279.05877685546875,283.2929992675781,299.62945556640625,303.629150390625,293.1499938964844,293.1499938964844,279.3500061035156,38223.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112502098083496,1.0,0.0,0.0,3.4629056453704834,3.462928295135498,8.00155987690232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1689453125,0.0,1350.595458984375,1895.4371337890625,0.0,2574.7109375,0.8659269213676453,1.0,0.0,3.0,1.0,0.0
18006060,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8854864239692688,0.3830355405807495,0.3456509709358215,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6631232500076294,0.1583561152219772,0.1523202061653137,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8998059034347534,0.401496022939682,0.2817064821720123,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8645143508911133,0.3565685451030731,0.3390572965145111,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7720293998718262,0.251150369644165,1.138727068901062,285.0262145996094,284.95001220703125,299.1572265625,296.63848876953125,298.2815246582031,297.860595703125,285.02813720703125,1.0,0.5117745399475098,0.4424530863761902,0.4424530863761902,1.0,1.0,-2.7102303504943848,0.8771459460258484,1.833084225654602,0.2676174938678741,0.9238532185554504,0.9238532185554504,0.0,120.7920913696289,103.0,60850.359375,0.0,1690.748291015625,1.0,279.2970886230469,283.4136047363281,299.60546875,303.4593811035156,293.1499938964844,293.1499938964844,279.3500061035156,33346.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052471876144409,1.0,0.0,0.0,3.529038906097412,3.529061317443848,8.310099133268523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.0791015625,0.0,1383.5118408203125,1895.4371337890625,0.0,2519.495361328125,0.8780384659767151,1.0,0.0,3.0,1.0,0.0
18006120,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8985662460327148,0.3840775191783905,0.3463651537895202,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6735562682151794,0.1592619717121124,0.152932271361351,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9135487675666808,0.4023962020874023,0.2821602523326874,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8771224021911621,0.3576886355876922,0.3398770689964294,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7831009030342102,0.251719206571579,1.140133023262024,285.008544921875,284.95001220703125,299.1987609863281,296.66241455078125,298.29547119140625,297.8612060546875,285.0067138671875,1.0,0.5087159276008606,0.4423639178276062,0.4423639178276062,1.0,1.0,-2.71504282951355,0.8788021802902222,1.836240649223328,0.2682695984840393,0.9353231191635132,0.9353231191635132,0.0,115.28060150146484,91.0,61142.42578125,0.0,1672.2880859375,1.0,279.3411560058594,283.3918762207031,299.6425476074219,303.55517578125,293.1499938964844,293.1499938964844,279.04998779296875,32697.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036662936210632,1.0,0.0,0.0,3.609762668609619,3.609785556793213,8.694619282323401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.283203125,0.0,1464.423095703125,1895.4371337890625,0.0,2504.99267578125,0.8937807679176331,1.0,0.0,3.0,1.0,0.0
18006180,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9132329821586608,0.3846180438995361,0.3468962907791137,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.685045063495636,0.1600372046232223,0.1535177081823349,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9295951724052428,0.4028884172439575,0.2825031578540802,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.890987753868103,0.3584999442100525,0.3405885696411133,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7952250838279724,0.2520734965801239,1.141235113143921,284.8756408691406,284.95001220703125,299.2398986816406,296.68585205078125,298.3079833984375,297.85986328125,284.87274169921875,1.0,0.5055378675460815,0.4422747790813446,0.4422747790813446,1.0,1.0,-2.7189807891845703,0.880114734172821,1.838866233825684,0.2688446640968323,0.8449746370315552,0.8449746370315552,0.0,109.79451751708984,91.0,61982.05078125,0.0,1652.6029052734375,1.0,279.0993957519531,283.2438049316406,299.7165222167969,303.80133056640625,293.1499938964844,293.1499938964844,279.04998779296875,37493.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095611333847046,1.0,0.0,0.0,3.578207492828369,3.5782310962677,8.5432736796065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7626953125,0.0,1465.7099609375,1895.4371337890625,0.0,2559.152587890625,0.8878482580184937,1.0,0.0,3.0,1.0,0.0
18006240,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.929673671722412,0.3850336372852325,0.3470436334609985,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6970536112785339,0.1607471257448196,0.1539833098649978,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9461869597434998,0.4032560288906097,0.2825956642627716,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9055682420730592,0.3592062294483185,0.3410394191741943,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8078172206878662,0.2523383796215057,1.1414412260055542,284.9114685058594,284.95001220703125,299.2806396484375,296.7088317871094,298.3200378417969,297.858154296875,284.9131774902344,1.0,0.5021634101867676,0.442185640335083,0.442185640335083,1.0,1.0,-2.7206196784973145,0.880544126033783,1.8400754928588867,0.2690135240554809,0.8490356206893921,0.8490356206893921,0.0,104.48172760009766,79.0,61838.6875,0.0,1630.34130859375,1.0,279.0584716796875,283.2802429199219,299.72442626953125,303.75750732421875,293.1499938964844,293.1499938964844,279.3500061035156,38280.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106232285499573,1.0,0.0,0.0,3.500484704971313,3.5005078315734863,8.176165806617064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8642578125,0.0,1389.462158203125,1895.4371337890625,0.0,2568.93408203125,0.8742449283599854,1.0,0.0,3.0,1.0,0.0
18006300,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9493237733840942,0.3859606385231018,0.3474093079566955,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7111558318138123,0.1616028398275375,0.1544882655143737,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9647998809814452,0.404030829668045,0.2828119695186615,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9247035980224608,0.3602194786071777,0.3416076004505157,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8219825029373169,0.2528205811977386,1.1419848203659058,285.02691650390625,284.95001220703125,299.3209533691406,296.73126220703125,298.3334045410156,297.8585510253906,285.029052734375,1.0,0.4987258911132812,0.442096471786499,0.442096471786499,1.0,1.0,-2.723257541656494,0.8813643455505371,1.841893076896668,0.2692747414112091,0.9319359064102172,0.9319359064102172,0.0,98.86425018310548,79.0,61314.859375,0.0,1608.0771484375,1.0,279.2980041503906,283.404052734375,299.6986999511719,303.5840759277344,293.1499938964844,293.1499938964844,279.3500061035156,33429.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046678304672241,1.0,0.0,0.0,3.564732074737549,3.5647549629211426,8.479048005938239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8837890625,0.0,1421.5753173828125,1895.4371337890625,0.0,2514.17822265625,0.8860607147216797,1.0,0.0,3.0,1.0,0.0
18006360,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9716284275054932,0.3870287835597992,0.3481297791004181,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7269787192344666,0.1625355333089828,0.1551088541746139,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9849435091018676,0.4049351513385772,0.2832533717155456,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9488759636878968,0.3613388836383819,0.342407077550888,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8390887975692749,0.2533945441246032,1.1433281898498535,285.0108642578125,284.95001220703125,299.3607788085937,296.7531433105469,298.3470764160156,297.8595275878906,285.0090637207031,1.0,0.495328813791275,0.4419907033443451,0.4419907033443451,1.0,1.0,-2.727973222732544,0.8829480409622192,1.8450253009796145,0.2698635160923004,0.9450740814208984,0.9450740814208984,0.0,92.90258026123048,82.0,61601.296875,0.0,1587.1396484375,1.0,279.3414611816406,283.3836669921875,299.7338256835937,303.6778564453125,293.1499938964844,293.1499938964844,279.04998779296875,32732.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803146481513977,1.0,0.0,0.0,3.6445388793945312,3.644562244415283,8.862953677635232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.2197265625,0.0,1502.6922607421875,1895.4371337890625,0.0,2500.2275390625,0.9016482830047609,1.0,0.0,3.0,1.0,0.0
18006420,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9851540327072144,0.3875767886638641,0.3487492203712463,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7379363179206848,0.1633284240961074,0.1557914763689041,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9967989325523376,0.405421108007431,0.2836521565914154,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9646287560462952,0.3621400594711303,0.3431898653507232,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8512986302375793,0.2537462711334228,1.144797444343567,284.87615966796875,284.95001220703125,299.4001159667969,296.77447509765625,298.3589782714844,297.85821533203125,284.8729553222656,1.0,0.4938403069972992,0.4418849050998688,0.4418849050998688,1.0,1.0,-2.7327260971069336,0.8845392465591431,1.8481868505477903,0.2704938054084778,0.8540480732917786,0.8540480732917786,0.0,89.34607696533203,82.0,62485.76953125,0.0,1577.3826904296875,1.0,279.0985717773437,283.2328796386719,299.8055725097656,303.9237976074219,293.1499938964844,293.1499938964844,279.04998779296875,37332.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090826272964478,1.0,0.0,0.0,3.61672568321228,3.6167497634887695,8.728195552976103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.6083984375,0.0,1506.3406982421875,1895.4371337890625,0.0,2554.747802734375,0.8963981866836548,1.0,0.0,3.0,1.0,0.0
18006480,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9908636808395386,0.3879555761814117,0.3490245342254638,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7435742020606995,0.1640296429395675,0.1564099043607711,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.4058802127838135,0.2816849052906036,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9716734886169434,0.3628061711788177,0.3437656760215759,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8571673035621643,0.2539809048175812,1.1456366777420044,284.9082336425781,284.95001220703125,299.4389038085937,296.795166015625,298.3704528808594,297.8565979003906,284.9102478027344,1.0,0.4928459525108337,0.4417791366577148,0.4417791366577148,1.0,1.0,-2.733062028884888,0.8843861222267151,1.848675847053528,0.2708933353424072,0.8550522923469543,0.8550522923469543,0.0,87.76868438720703,100.0,62319.8828125,0.0,1570.557373046875,1.0,279.05816650390625,283.2665405273437,299.8115539550781,303.8782958984375,293.1499938964844,293.1499938964844,279.3500061035156,38326.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810242772102356,1.0,0.0,0.0,3.538658618927002,3.538681983947754,8.355465865861333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.771484375,0.0,1429.6641845703125,1895.4371337890625,0.0,2565.428955078125,0.8826389312744141,1.0,0.0,3.0,1.0,0.0
18006540,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9898000955581664,0.3888415396213531,0.3495816588401794,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7433493733406067,0.1648684442043304,0.1571433842182159,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.4069214463233948,0.283157616853714,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9706076383590698,0.3637771904468536,0.3445343971252441,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8559615612030029,0.2544253766536712,1.147167086601257,285.0291442871094,284.95001220703125,299.47711181640625,296.8152160644531,298.38299560546875,297.856689453125,285.03204345703125,1.0,0.4945423007011413,0.4416733384132385,0.4416733384132385,1.0,1.0,-2.739208459854126,0.8865737318992615,1.8526347875595093,0.2710691392421722,0.9412381052970886,0.9412381052970886,0.0,88.40065002441406,100.0,61799.8359375,0.0,1582.2635498046875,1.0,279.29888916015625,283.39605712890625,299.7832946777344,303.6998596191406,293.1499938964844,293.1499938964844,279.3500061035156,33505.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804340660572052,1.0,0.0,0.0,3.599936962127685,3.5999600887298584,8.647351137369697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.326171875,0.0,1459.7691650390625,1895.4371337890625,0.0,2511.17724609375,0.8940287828445435,1.0,0.0,3.0,1.0,0.0
18006600,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9835087060928344,0.3898742794990539,0.3505797982215881,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7387186288833618,0.1657721996307373,0.1580698639154434,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9953560829162598,0.4076984822750091,0.2851393818855285,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9633018374443054,0.3648556768894195,0.3456224203109741,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8494670987129211,0.2549547851085663,1.149880051612854,285.01904296875,284.95001220703125,299.51470947265625,296.8345947265625,298.3951721191406,297.8562927246094,285.01739501953125,1.0,0.4976237714290619,0.4415675699710846,0.4415675699710846,1.0,1.0,-2.748645067214966,0.8899665474891663,1.8586785793304443,0.2724215984344482,0.9602670669555664,0.9602670669555664,0.0,90.83073425292967,118.0,62176.99609375,0.0,1607.1259765625,1.0,279.3417663574219,283.37908935546875,299.8166809082031,303.79620361328125,293.1499938964844,293.1499938964844,279.04998779296875,32602.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029952645301819,1.0,0.0,0.0,3.683000326156616,3.6830241680145264,9.051005349647312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.7001953125,0.0,1544.546142578125,1895.4371337890625,0.0,2498.842041015625,0.9102729558944702,1.0,0.0,3.0,1.0,0.0
18006660,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9702107906341552,0.3903404474258423,0.3514408767223358,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.729424238204956,0.1665004342794418,0.1590162366628646,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9833829402923584,0.407999724149704,0.2856501936912536,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9482954740524292,0.365579605102539,0.3466584086418152,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8375172019004822,0.2552264928817749,1.1525332927703855,284.88116455078125,284.95001220703125,299.5516967773437,296.853271484375,298.405517578125,297.8537292480469,284.8772277832031,1.0,0.5015974044799805,0.4414052367210388,0.4414052367210388,1.0,1.0,-2.755698204040528,0.8923209309577942,1.8633772134780884,0.2733170390129089,0.8695532083511353,0.8695532083511353,0.0,95.16700744628906,118.0,63173.02734375,0.0,1637.8287353515625,1.0,279.0975952148437,283.22265625,299.8868103027344,304.04791259765625,293.1499938964844,293.1499938964844,279.04998779296875,36820.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092256784439087,1.0,0.0,0.0,3.666076898574829,3.6661012172698975,8.968016800281475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.57421875,0.0,1557.295654296875,1895.4371337890625,0.0,2556.064697265625,0.907214105129242,1.0,0.0,3.0,1.0,0.0
18006720,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9514030814170836,0.3905896842479706,0.3518891632556915,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7175477743148804,0.1671139448881149,0.1598458141088485,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9661176800727844,0.4081430733203888,0.2859177589416504,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9283242225646972,0.3661350011825561,0.3474281728267669,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8229710459709167,0.2553522288799286,1.1542930603027344,284.9091491699219,284.95001220703125,299.5879821777344,296.8712463378906,298.4149169921875,297.8501892089844,284.9114074707031,1.0,0.5061789751052856,0.4412429332733154,0.4412429332733154,1.0,1.0,-2.760596752166748,0.8938421607017517,1.866754651069641,0.2738051116466522,0.8682359457015991,0.8682359457015991,0.0,100.92133331298828,136.0,63079.21875,0.0,1672.083251953125,1.0,279.05780029296875,283.25244140625,299.8909912109375,304.00555419921875,293.1499938964844,293.1499938964844,279.3500061035156,38074.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107757568359375,1.0,0.0,0.0,3.592984199523926,3.593008041381836,8.613981208327459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.4482421875,0.0,1485.9373779296875,1895.4371337890625,0.0,2570.3388671875,0.8944754004478455,1.0,0.0,3.0,1.0,0.0
