time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006780,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.931618869304657,0.3913532793521881,0.3525491654872894,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7051032185554504,0.1678545475006103,0.1607190370559692,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9471648931503296,0.4087183475494385,0.2863312661647796,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9090943932533264,0.3669919371604919,0.3483184278011322,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8085305690765381,0.2556771636009216,1.1563920974731443,285.0326232910156,284.95001220703125,299.6235656738281,296.888427734375,298.4256286621094,297.848876953125,285.0355224609375,1.0,0.511300802230835,0.441080629825592,0.441080629825592,1.0,1.0,-2.766523838043213,0.8957642912864685,1.8707596063613887,0.2743759751319885,0.957170307636261,0.957170307636261,0.0,107.32675170898438,136.0,62550.0859375,0.0,1711.0653076171875,1.0,279.3002624511719,283.3842163085937,299.86041259765625,303.8268127441406,293.1499938964844,293.1499938964844,279.3500061035156,33447.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052874207496643,1.0,0.0,0.0,3.6552038192749023,3.6552274227142334,8.914900035961182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2333984375,0.0,1519.843505859375,1895.4371337890625,0.0,2519.864501953125,0.9062569737434388,1.0,0.0,3.0,1.0,0.0
18006840,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.913572072982788,0.3922717273235321,0.3536045551300049,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6933704018592834,0.1686597019433975,0.1617236584424972,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9287495017051696,0.4094486832618713,0.2870118319988251,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.893307626247406,0.3679577112197876,0.3494710922241211,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7945709824562073,0.2560855150222778,1.1593782901763916,285.0228881835937,284.95001220703125,299.6584167480469,296.90484619140625,298.43658447265625,297.8481750488281,285.021240234375,1.0,0.5169243216514587,0.4409183263778686,0.4409183263778686,1.0,1.0,-2.774789810180664,0.8985803723335266,1.876209378242493,0.275343120098114,0.977709412574768,0.977709412574768,0.0,114.1024932861328,154.0,62892.12109375,0.0,1755.4927978515625,1.0,279.3421936035156,283.3681640625,299.8900146484375,303.9188232421875,293.1499938964844,293.1499938964844,279.04998779296875,32627.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042212128639221,1.0,0.0,0.0,3.735918521881104,3.7359426021575928,9.31296654016478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.4560546875,0.0,1605.047119140625,1895.4371337890625,0.0,2510.081298828125,0.9222201108932496,1.0,0.0,3.0,1.0,0.0
18006900,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.897095799446106,0.3926273584365845,0.3544852435588836,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6817213296890259,0.1692953407764434,0.1627050191164016,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9105314612388612,0.409736156463623,0.287602812051773,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8779914379119873,0.3685719966888428,0.3505282402038574,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7807362675666809,0.256242036819458,1.162098050117493,284.88165283203125,284.95001220703125,299.6924743652344,296.9204406738281,298.445556640625,297.844970703125,284.8770751953125,1.0,0.5228354334831238,0.4407559931278229,0.4407559931278229,1.0,1.0,-2.7822816371917725,0.9010905623435974,1.88119113445282,0.2762549817562103,0.8856003284454346,0.8856003284454346,0.0,121.59347534179688,154.0,63940.94921875,0.0,1802.381591796875,1.0,279.09637451171875,283.2070007324219,299.9557189941406,304.1683044433594,293.1499938964844,293.1499938964844,279.04998779296875,36539.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105611205101013,1.0,0.0,0.0,3.724780559539795,3.7248053550720215,9.257519764105382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.4873046875,0.0,1622.090087890625,1895.4371337890625,0.0,2568.361572265625,0.9203070998191832,1.0,0.0,3.0,1.0,0.0
18006960,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8810702562332153,0.3927462995052337,0.354918360710144,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6700827479362488,0.1698124706745147,0.1635429412126541,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8938557505607605,0.4098146557807922,0.2879143059253692,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8628877997398376,0.3690047562122345,0.3512862622737884,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7670339941978455,0.2562451958656311,1.1637901067733765,284.9040222167969,284.95001220703125,299.7257385253906,296.9351806640625,298.45343017578125,297.8407287597656,284.9064636230469,1.0,0.5288283824920654,0.4405325353145599,0.4405325353145599,1.0,1.0,-2.78713059425354,0.9024605751037598,1.8846700191497805,0.2765850126743316,0.8794264793395996,0.8794264793395996,0.0,129.8393096923828,172.0,63830.24609375,0.0,1849.0074462890625,1.0,279.057373046875,283.2325134277344,299.9564208984375,304.122314453125,293.1499938964844,293.1499938964844,279.3500061035156,38083.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122463226318359,1.0,0.0,0.0,3.652307510375977,3.652331829071045,8.900777856979403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.90234375,0.0,1551.3330078125,1895.4371337890625,0.0,2583.89501953125,0.9075783491134644,1.0,0.0,3.0,1.0,0.0
18007020,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8671132922172546,0.393410325050354,0.3555459678173065,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6599818468093872,0.170471042394638,0.164407730102539,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8794222474098206,0.4103264808654785,0.2883380949497223,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8498428463935852,0.3697590827941894,0.3521455526351928,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7551426291465759,0.2564630806446075,1.1657341718673706,285.0319519042969,284.95001220703125,299.7581481933594,296.9490661621094,298.4627380371094,297.8390197753906,285.03521728515625,1.0,0.5349554419517517,0.4403090476989746,0.4403090476989746,1.0,1.0,-2.792797565460205,0.9041411876678468,1.8886562585830688,0.2769483923912048,0.970422863960266,0.970422863960266,0.0,138.19070434570312,172.0,63240.28125,0.0,1897.58447265625,1.0,279.30157470703125,283.36962890625,299.9221496582031,303.93585205078125,293.1499938964844,293.1499938964844,279.3500061035156,33632.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068459033966064,1.0,0.0,0.0,3.7094497680664062,3.709473848342896,9.18147122774826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7841796875,0.0,1582.3173828125,1895.4371337890625,0.0,2534.177978515625,0.9185169339179992,1.0,0.0,3.0,1.0,0.0
18007080,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8554819226264954,0.3942618370056152,0.3565852642059326,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6516040563583374,0.1712103337049484,0.1654026061296463,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8672171235084534,0.4110071659088135,0.2890242040157318,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8389365077018738,0.3706452250480652,0.3532730937004089,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7451959848403931,0.2567839622497558,1.1685703992843628,285.02520751953125,284.95001220703125,299.7896728515625,296.9620361328125,298.472412109375,297.838134765625,285.0236511230469,1.0,0.541274905204773,0.4400855600833893,0.4400855600833893,1.0,1.0,-2.800828695297241,0.9067230224609376,1.8941055536270144,0.2777098417282104,0.9933524131774902,0.9933524131774902,0.0,146.4663848876953,175.0,63555.7890625,0.0,1949.753173828125,1.0,279.34259033203125,283.3564147949219,299.9478759765625,304.0224914550781,293.1499938964844,293.1499938964844,279.04998779296875,32781.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058282732963562,1.0,0.0,0.0,3.786640167236328,3.786664962768554,9.56756366576883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9921875,0.0,1665.5855712890625,1895.4371337890625,0.0,2524.829833984375,0.9337901473045348,1.0,0.0,3.0,1.0,0.0
18007140,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8476490378379822,0.3945506513118744,0.3573625683784485,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6461690664291382,0.1717854589223861,0.1662769615650177,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8589679598808289,0.4112387597560882,0.2895443737506866,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8316315412521362,0.371181845664978,0.3542097806930542,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7384960651397705,0.256859540939331,1.1706905364990234,284.880859375,284.95001220703125,299.8203125,296.9740600585937,298.4800720214844,297.8348999023437,284.8757019042969,1.0,0.5457307696342468,0.4398621022701263,0.4398621022701263,1.0,1.0,-2.8071203231811523,0.9086264371871948,1.898493766784668,0.2782952189445495,0.8995476961135864,0.8995476961135864,0.0,152.71319580078125,175.0,64615.94921875,0.0,1989.687744140625,1.0,279.09527587890625,283.1913146972656,300.0094909667969,304.2685546875,293.1499938964844,293.1499938964844,279.04998779296875,36424.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121551871299744,1.0,0.0,0.0,3.7783761024475098,3.778401374816896,9.525847985969448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.9619140625,0.0,1684.028076171875,1895.4371337890625,0.0,2583.05419921875,0.932372510433197,1.0,0.0,3.0,1.0,0.0
18007200,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.841066837310791,0.3945933580398559,0.3576249778270721,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6417370438575745,0.1722502708435058,0.1669492870569229,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8520996570587158,0.4112496972084045,0.2897301316261291,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8255458474159241,0.3715339303016662,0.3547810614109039,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7329035997390747,0.2567865252494812,1.1714999675750732,284.8977966308594,284.95001220703125,299.8500061035156,296.9851379394531,298.4867553710937,297.830810546875,284.9002685546875,1.0,0.5493733882904053,0.439638614654541,0.439638614654541,1.0,1.0,-2.8101296424865723,0.9092755913734436,1.9008541107177728,0.278309166431427,0.8883345723152161,0.8883345723152161,0.0,158.06564331054688,163.0,64455.015625,0.0,2020.181640625,1.0,279.0569763183594,283.2131042480469,300.0065002441406,304.2167358398437,293.1499938964844,293.1499938964844,279.3500061035156,38197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138523697853088,1.0,0.0,0.0,3.704625368118286,3.704650402069092,9.157604949905362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.3740234375,0.0,1611.4862060546875,1895.4371337890625,0.0,2598.714111328125,0.919228732585907,1.0,0.0,3.0,1.0,0.0
18007260,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8390851020812988,0.395220011472702,0.3579609990119934,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6407108306884766,0.1728835999965667,0.1675254255533218,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8499734997749329,0.4117217659950256,0.2899298369884491,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8237776756286621,0.3722355663776397,0.3553251624107361,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7310922741889954,0.2569549679756164,1.1719671487808228,285.02813720703125,284.95001220703125,299.87921142578125,296.9956970214844,298.495361328125,297.8298034667969,285.03143310546875,1.0,0.5505421161651611,0.4394195079803467,0.4394195079803467,1.0,1.0,-2.8126790523529053,0.909762442111969,1.902916669845581,0.2781920731067657,0.9793229699134828,0.9793229699134828,0.0,159.96632385253906,163.0,63759.4140625,0.0,2033.4373779296875,1.0,279.3027038574219,283.3542175292969,299.96832275390625,304.0201721191406,293.1499938964844,293.1499938964844,279.3500061035156,33917.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083769679069519,1.0,0.0,0.0,3.754873991012573,3.7548985481262207,9.407711445419408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.810546875,0.0,1636.974365234375,1895.4371337890625,0.0,2548.254638671875,0.9288776516914368,1.0,0.0,3.0,1.0,0.0
18007320,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8403547406196594,0.396084189414978,0.3586688041687011,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6420918107032776,0.1736346930265426,0.1681751310825348,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8511488437652588,0.412402868270874,0.2903527021408081,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8250489830970764,0.373106986284256,0.3560828566551208,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7319399118423462,0.2572648823261261,1.1730613708496094,285.0218200683594,284.95001220703125,299.90838623046875,297.0062255859375,298.5049133300781,297.8301696777344,285.0201721191406,1.0,0.550681471824646,0.4392003715038299,0.4392003715038299,1.0,1.0,-2.81704330444336,0.9109424948692322,1.9061007499694824,0.278363436460495,1.0,1.0,0.0,159.51585388183594,151.0,63986.67578125,0.0,2038.3861083984373,1.0,279.3429260253906,283.3425598144531,299.990478515625,304.09796142578125,293.1499938964844,293.1499938964844,279.04998779296875,33088.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071474432945251,1.0,0.0,0.0,3.8257768154144287,3.8258020877838135,9.766356470208848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.873046875,0.0,1714.8323974609375,1895.4371337890625,0.0,2536.94921875,0.9428218603134156,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8429707884788513,0.396409124135971,0.3591770231723785,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6445749998092651,0.1742486357688903,0.1687660813331604,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8537599444389343,0.4126570522785187,0.2906543016433716,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8276612162590027,0.3736516833305359,0.3567094504833221,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7339736223220825,0.2573590874671936,1.1737406253814695,284.87579345703125,284.95001220703125,299.93756103515625,297.0166931152344,298.5128479003906,297.8282470703125,284.8704833984375,1.0,0.5499324798583984,0.4389812648296356,0.4389812648296356,1.0,1.0,-2.8203020095825195,0.9116917848587036,1.9086101055145264,0.2784330546855926,0.9048678278923036,0.9048678278923036,0.0,157.84259033203125,151.0,64990.9296875,0.0,2035.65576171875,1.0,279.0945129394531,283.1766662597656,300.0491943359375,304.3364562988281,293.1499938964844,293.1499938964844,279.04998779296875,36655.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131148815155029,1.0,0.0,0.0,3.813286304473877,3.81331205368042,9.702689567347988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.2412109375,0.0,1727.658203125,1895.4371337890625,0.0,2591.9072265625,0.9403969645500184,1.0,0.0,3.0,1.0,0.0
18007440,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8460456132888794,0.3964993953704834,0.3591895997524261,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6475043892860413,0.1747698485851287,0.1691815555095672,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8569259643554688,0.4126989543437958,0.2906363904476166,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8308055400848389,0.3740229308605194,0.3569925129413605,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7364724278450012,0.2573228776454925,1.1732454299926758,284.891845703125,284.95001220703125,299.9667053222656,297.0271301269531,298.52008056640625,297.825439453125,284.8944091796875,1.0,0.5483843088150024,0.4387621581554413,0.4387621581554413,1.0,1.0,-2.820542812347412,0.9112898111343384,1.9092531204223635,0.2779938578605652,0.8911242485046387,0.8911242485046387,0.0,155.46469116210938,139.0,64759.5625,0.0,2024.6129150390625,1.0,279.0567626953125,283.19903564453125,300.0449523925781,304.27783203125,293.1499938964844,293.1499938964844,279.3500061035156,38495.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144226670265198,1.0,0.0,0.0,3.7342333793640137,3.7342586517333984,9.304567356593908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.0107421875,0.0,1648.0203857421875,1895.4371337890625,0.0,2603.979248046875,0.9260194301605223,1.0,0.0,3.0,1.0,0.0
18007500,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8507833480834961,0.3972151279449463,0.3593893647193908,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6516804695129395,0.1754860877990722,0.1696167290210724,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.861757755279541,0.413209855556488,0.2907081246376037,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8354406952857971,0.3747540414333343,0.3573533296585083,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7402801513671875,0.2575473487377167,1.1729412078857422,285.0249938964844,284.95001220703125,299.995849609375,297.0375061035156,298.52947998046875,297.8258056640625,285.0284423828125,1.0,0.5463192462921143,0.4385430216789245,0.4385430216789245,1.0,1.0,-2.8214550018310547,0.9111519455909728,1.9103031158447263,0.2775650322437286,0.9824705123901368,0.9824705123901368,0.0,152.0683135986328,139.0,64005.64453125,0.0,2009.76318359375,1.0,279.30328369140625,283.34393310546875,300.0066833496094,304.07586669921875,293.1499938964844,293.1499938964844,279.3500061035156,34182.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808599054813385,1.0,0.0,0.0,3.779276132583618,3.779301166534424,9.530387501399672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.8330078125,0.0,1667.7239990234375,1895.4371337890625,0.0,2550.29833984375,0.9345592260360718,1.0,0.0,3.0,1.0,0.0
18007560,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8576516509056091,0.3981920480728149,0.3600440323352813,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6574855446815491,0.1763316690921783,0.1701985150575637,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.868685245513916,0.4139236211776733,0.291043609380722,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8419426083564758,0.3756517469882965,0.3579853177070617,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7457549571990967,0.2579197883605957,1.173579216003418,285.0206604003906,284.95001220703125,300.02496337890625,297.0477905273437,298.5398864746094,297.8274230957031,285.0192565917969,1.0,0.5439806580543518,0.4383821487426758,0.4383821487426758,1.0,1.0,-2.824868440628052,0.9120890498161316,1.912779331207276,0.2776766121387481,1.0,1.0,0.0,147.71546936035156,127.0,64199.1640625,0.0,1994.3411865234373,1.0,279.3431091308594,283.3346862792969,300.0292053222656,304.1515808105469,293.1499938964844,293.1499938964844,279.04998779296875,33366.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071138262748718,1.0,0.0,0.0,3.8457190990448,3.845744371414185,9.868437018667464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.4501953125,0.0,1741.2525634765625,1895.4371337890625,0.0,2536.640380859375,0.9474368691444396,1.0,0.0,3.0,1.0,0.0
18007620,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8652867674827576,0.3986319899559021,0.3605446517467499,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6640042066574097,0.1770394295454025,0.1707627773284912,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8764014840126038,0.4142004549503326,0.2912790179252624,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8491998314857483,0.3762144148349762,0.3585171103477478,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7519186735153198,0.2580761909484863,1.1739885807037354,284.8760070800781,284.95001220703125,300.05401611328125,297.0580444335937,298.54852294921875,297.8265075683594,284.87060546875,1.0,0.5413567423820496,0.438221275806427,0.438221275806427,1.0,1.0,-2.827567338943481,0.9127540588378906,1.9148132801055908,0.2777623236179352,0.9087026119232178,0.9087026119232178,0.0,143.0796356201172,127.0,65204.015625,0.0,1976.357666015625,1.0,279.0941162109375,283.1697692871094,300.0882263183594,304.3895263671875,293.1499938964844,293.1499938964844,279.04998779296875,36736.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128730058670044,1.0,0.0,0.0,3.832032442092896,3.83205819129944,9.79831952463428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.390625,0.0,1751.06103515625,1895.4371337890625,0.0,2589.675537109375,0.9447178840637208,1.0,0.0,3.0,1.0,0.0
18007680,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8728913068771362,0.3988176882266998,0.3605689406394958,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6706257462501526,0.1776455789804458,0.1711753904819488,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8841272592544556,0.4142481386661529,0.2912061214447021,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8565599322319031,0.3765898942947387,0.3587226569652557,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7581678628921509,0.2580935359001159,1.1733381748199463,284.8914489746094,284.95001220703125,300.08306884765625,297.0682373046875,298.5563049316406,297.82452392578125,284.89404296875,1.0,0.5383853316307068,0.4380603730678558,0.4380603730678558,1.0,1.0,-2.827472925186157,0.9123550653457642,1.9151177406311035,0.2773803770542145,0.8944573402404785,0.8944573402404785,0.0,138.46920776367188,115.0,64968.48046875,0.0,1953.9769287109373,1.0,279.056640625,283.1918334960937,300.08453369140625,304.3310546875,293.1499938964844,293.1499938964844,279.3500061035156,38553.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140677213668823,1.0,0.0,0.0,3.752599477767944,3.752624988555908,9.396317750542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.970703125,0.0,1669.9853515625,1895.4371337890625,0.0,2600.701904296875,0.9301607608795166,1.0,0.0,3.0,1.0,0.0
18007740,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8821406960487366,0.399600088596344,0.3607787489891052,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6785030364990234,0.1784332990646362,0.1716186255216598,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8934402465820312,0.4147667586803436,0.2912329733371734,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8654623627662659,0.377328097820282,0.3590218424797058,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7657603621482849,0.2583648562431335,1.1729445457458496,285.0260009765625,284.95001220703125,300.112060546875,297.078369140625,298.566162109375,297.8255310058594,285.02960205078125,1.0,0.5352362394332886,0.437899500131607,0.437899500131607,1.0,1.0,-2.8281710147857666,0.9122664332389832,1.915904641151428,0.2770286500453949,0.9868388175964355,0.9868388175964355,0.0,133.39242553710938,115.0,64201.5859375,0.0,1930.6199951171875,1.0,279.3036804199219,283.3384094238281,300.04669189453125,304.128662109375,293.1499938964844,293.1499938964844,279.3500061035156,34256.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081915378570557,1.0,0.0,0.0,3.7962028980255127,3.7962281703948975,9.61594878390315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.66015625,0.0,1688.4232177734375,1895.4371337890625,0.0,2546.54931640625,0.9384095668792723,1.0,0.0,3.0,1.0,0.0
18007800,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8938633799552917,0.4006192684173584,0.3614342510700226,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6882755160331726,0.1793377697467804,0.1722119152545929,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.905152142047882,0.4154957830905914,0.29153972864151,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8767024874687195,0.3782393634319305,0.3596138954162597,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7754128575325012,0.2587794661521911,1.1735446453094482,285.0237121582031,284.95001220703125,300.1410217285156,297.0884094238281,298.57684326171875,297.82763671875,285.0226745605469,1.0,0.5320714712142944,0.4377386271953583,0.4377386271953583,1.0,1.0,-2.831470966339112,0.9131671786308287,1.9183039665222168,0.2771103382110595,1.0,1.0,0.0,127.76807403564452,103.0,64374.609375,0.0,1908.7413330078125,1.0,279.3432006835937,283.3316345214844,300.0693054199219,304.2038269042969,293.1499938964844,293.1499938964844,279.04998779296875,33570.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066782355308533,1.0,0.0,0.0,3.8586678504943848,3.8586933612823486,9.935004072758602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.6337890625,0.0,1758.728759765625,1895.4371337890625,0.0,2532.63720703125,0.9504505395889282,1.0,0.0,3.0,1.0,0.0
18007860,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9065303802490234,0.4010869264602661,0.3619311153888702,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6988029479980469,0.1800951510667801,0.1727899014949798,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9187636971473694,0.4157930910587311,0.2917602956295013,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8889638185501099,0.3788184225559234,0.3601227700710296,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7859684824943542,0.2589751482009887,1.173958659172058,284.8795166015625,284.95001220703125,300.1699523925781,297.0983581542969,298.58563232421875,297.8270874023437,284.87371826171875,1.0,0.528815746307373,0.4375719726085663,0.4375719726085663,1.0,1.0,-2.834142208099365,0.9138081073760986,1.920333981513977,0.2771598100662231,0.914580464363098,0.914580464363098,0.0,122.17276000976562,103.0,65408.09375,0.0,1885.949462890625,1.0,279.0938415527344,283.1659851074219,300.1280822753906,304.44244384765625,293.1499938964844,293.1499938964844,279.04998779296875,36624.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123891949653625,1.0,0.0,0.0,3.8479275703430176,3.847953796386719,9.879776143861818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.921875,0.0,1769.65234375,1895.4371337890625,0.0,2585.212646484375,0.9483055472373962,1.0,0.0,3.0,1.0,0.0
18007920,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.920154869556427,0.4012674689292907,0.3619387149810791,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7092611193656921,0.1807372272014618,0.1732148230075836,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9329422116279602,0.4158441424369812,0.2916751503944397,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9013237357139589,0.3791956603527069,0.3603089451789856,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7965953946113586,0.2590176165103912,1.173321008682251,284.8919677734375,284.95001220703125,300.1988220214844,297.1082458496094,298.5934143066406,297.8252258300781,284.89453125,1.0,0.5253537893295288,0.4374053180217743,0.4374053180217743,1.0,1.0,-2.834019660949707,0.913385272026062,1.920634388923645,0.2767452299594879,0.898884117603302,0.898884117603302,0.0,116.85340118408205,91.0,65179.734375,0.0,1860.0499267578125,1.0,279.0565490722656,283.1855773925781,300.12457275390625,304.385009765625,293.1499938964844,293.1499938964844,279.3500061035156,38490.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136110901832581,1.0,0.0,0.0,3.7704381942749023,3.770463943481445,9.485865462011134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.83203125,0.0,1690.5830078125,1895.4371337890625,0.0,2596.48681640625,0.9340773224830629,1.0,0.0,3.0,1.0,0.0
18007980,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.936830759048462,0.4020377695560455,0.3621197938919067,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7205894589424133,0.1815562099218368,0.173668548464775,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9493304491043092,0.4163636267185211,0.2916874587535858,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.916723906993866,0.379933625459671,0.3605872690677643,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8090169429779053,0.2593075633049011,1.1729243993759155,285.0273742675781,284.95001220703125,300.2276306152344,297.1180725097656,298.6032409667969,297.82635498046875,285.03106689453125,1.0,0.5218189358711243,0.4372386634349823,0.4372386634349823,1.0,1.0,-2.834650039672852,0.9132572412490844,1.921392679214477,0.27635258436203,0.9921233654022216,0.9921233654022216,0.0,111.24958801269533,91.0,64401.14453125,0.0,1833.9605712890625,1.0,279.3040771484375,283.3333435058594,300.08660888671875,304.1819152832031,293.1499938964844,293.1499938964844,279.3500061035156,34282.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077657222747803,1.0,0.0,0.0,3.8129961490631104,3.813021659851074,9.701212775325985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.13671875,0.0,1708.7552490234375,1895.4371337890625,0.0,2542.633056640625,0.9421830177307128,1.0,0.0,3.0,1.0,0.0
18008040,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9569552540779114,0.4030509889125824,0.3627516329288482,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7338335514068604,0.1824912577867508,0.1742749512195587,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9682762026786804,0.417100191116333,0.2919849455356598,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9371909499168396,0.3808496296405792,0.3611651659011841,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8235471844673157,0.2597408890724182,1.1735304594039917,285.0280456542969,284.95001220703125,300.2563781738281,297.1277770996094,298.6139221191406,297.8285827636719,285.02740478515625,1.0,0.5183524489402771,0.4370720386505127,0.4370720386505127,1.0,1.0,-2.8379158973693848,0.9141302704811096,1.92378568649292,0.2763966023921966,1.0,1.0,0.0,105.2176513671875,94.0,64549.40625,0.0,1809.889892578125,1.0,279.34332275390625,283.3299865722656,300.1087646484375,304.2554931640625,293.1499938964844,293.1499938964844,279.04998779296875,33768.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062558174133301,1.0,0.0,0.0,3.8703935146331774,3.8704192638397217,9.995476375479484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.859375,0.0,1774.767333984375,1895.4371337890625,0.0,2528.756591796875,0.9532204270362854,1.0,0.0,3.0,1.0,0.0
18008100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9694960117340088,0.4035148322582245,0.3633211851119995,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7431370615959167,0.1832760870456695,0.174960047006607,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9797633290290833,0.4174102544784546,0.2922719717025757,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9507964849472046,0.3814361691474914,0.3617599010467529,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8331558704376221,0.2599557638168335,1.1744074821472168,284.8845520019531,284.95001220703125,300.2850646972656,297.1374206542969,298.62261962890625,297.8279724121094,284.87841796875,1.0,0.5167949199676514,0.4369053840637207,0.4369053840637207,1.0,1.0,-2.841540098190308,0.9151340126991272,1.9264061450958248,0.2765488028526306,0.9216130375862122,0.9216130375862122,0.0,101.64453887939452,94.0,65629.21875,0.0,1798.2283935546875,1.0,279.0935974121094,283.1636047363281,300.1669921875,304.49493408203125,293.1499938964844,293.1499938964844,279.04998779296875,36464.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119398951530457,1.0,0.0,0.0,3.863571882247925,3.863598108291626,9.960273246178986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9560546875,0.0,1787.6890869140625,1895.4371337890625,0.0,2581.06884765625,0.9518330693244934,1.0,0.0,3.0,1.0,0.0
18008160,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.975788712501526,0.4036532640457153,0.3634355962276459,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7486416101455688,0.1839246302843094,0.1755351126194,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9854742884635924,0.4174452126026153,0.2922849059104919,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9579856395721436,0.3817959427833557,0.3620755672454834,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.838397204875946,0.2599953114986419,1.174444317817688,284.8941955566406,284.95001220703125,300.3136901855469,297.1469421386719,298.6300964355469,297.8257141113281,284.896728515625,1.0,0.5158204436302185,0.436734676361084,0.436734676361084,1.0,1.0,-2.8428103923797607,0.915232479572296,1.92757785320282,0.2763230800628662,0.9051244258880616,0.9051244258880616,0.0,99.77252197265624,112.0,65440.3359375,0.0,1791.130126953125,1.0,279.05645751953125,283.1802978515625,300.1637878417969,304.4402770996094,293.1499938964844,293.1499938964844,278.75,38329.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132427930831909,1.0,0.0,0.0,3.790325880050659,3.790351867675781,9.58619807533978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.810546875,0.0,1713.0631103515625,1895.4371337890625,0.0,2593.087646484375,0.9383988380432128,1.0,0.0,3.0,1.0,0.0
18008220,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9720373153686525,0.4037480354309082,0.3636427521705627,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7464878559112549,0.1845313608646392,0.1761948615312576,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.981942057609558,0.4174326062202453,0.2923637628555298,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.953987181186676,0.3821068108081817,0.3624767661094665,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8351346850395203,0.2599858939647674,1.1748650074005127,284.8143920898437,284.95001220703125,300.3422546386719,297.1563720703125,298.63739013671875,297.8232116699219,284.8193054199219,1.0,0.5172951817512512,0.4365639686584472,0.4365639686584472,1.0,1.0,-2.844933032989502,0.9156585931777954,1.9292744398117063,0.2761769294738769,0.8194178938865662,0.8194178938865662,0.0,101.06443786621094,112.0,65792.4296875,0.0,1800.6993408203125,1.0,278.7985534667969,283.0901794433594,300.18707275390625,304.5701904296875,293.1499938964844,293.1499938964844,278.75,43122.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171724081039429,1.0,0.0,0.0,3.656996965408325,3.65702223777771,8.923648806558049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.3125,0.0,1594.3585205078125,1895.4371337890625,0.0,2629.3935546875,0.9095422625541688,1.0,0.0,3.0,1.0,0.0
18008280,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9619143009185792,0.4040566980838775,0.3638766705989837,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7398980855941772,0.1851740181446075,0.1768876165151596,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9724588990211488,0.4175832867622375,0.2924630641937256,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9431085586547852,0.3825338780879974,0.3629050254821777,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8269492983818054,0.2600385844707489,1.175410270690918,284.8924255371094,284.95001220703125,300.3707580566406,297.16571044921875,298.645263671875,297.821533203125,284.8943786621094,1.0,0.5198869705200195,0.4363932609558105,0.4363932609558105,1.0,1.0,-2.8473329544067383,0.9161908626556396,1.931141972541809,0.2760551869869232,0.8414150476455688,0.8414150476455688,0.0,104.34278106689452,130.0,65585.71875,0.0,1820.3612060546875,1.0,278.758056640625,283.1586303710937,300.1678466796875,304.4637756347656,293.1499938964844,293.1499938964844,279.04998779296875,40551.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159824013710022,1.0,0.0,0.0,3.560715675354004,3.560739755630493,8.459952027806139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.423828125,0.0,1469.3074951171875,1895.4371337890625,0.0,2618.39013671875,0.8897141814231873,1.0,0.0,3.0,1.0,0.0
18008340,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9491556882858276,0.4048880338668823,0.3645234405994415,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.732074499130249,0.1859867423772812,0.177730917930603,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9602490067481996,0.4181658923625946,0.2928264737129211,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9297143816947936,0.3832990825176239,0.363615870475769,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8172339797019958,0.2603247463703155,1.1768972873687744,285.0209045410156,284.95001220703125,300.3991394042969,297.1749572753906,298.6548156738281,297.8221740722656,285.0228576660156,1.0,0.5234737992286682,0.4362225532531738,0.4362225532531738,1.0,1.0,-2.852195978164673,0.9176613092422484,1.9345345497131348,0.2762804329395294,0.9292316436767578,0.9292316436767578,0.0,108.68999481201172,130.0,64988.26171875,0.0,1849.1343994140625,1.0,278.9992370605469,283.2956237792969,300.1328430175781,304.2637023925781,293.1499938964844,293.1499938964844,279.04998779296875,34538.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092172145843506,1.0,0.0,0.0,3.611165761947632,3.611189126968384,8.701380238562706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.08984375,0.0,1479.572998046875,1895.4371337890625,0.0,2555.986328125,0.8975371718406677,1.0,0.0,3.0,1.0,0.0
18008400,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9349719882011414,0.4057898223400116,0.3655451834201813,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7238023281097412,0.1868556290864944,0.1787404417991638,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9463140368461608,0.4188345074653625,0.2934437394142151,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.915509819984436,0.3841402530670166,0.3646073341369629,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.80656498670578,0.2606775760650635,1.1793863773345947,285.0101623535156,284.95001220703125,300.427490234375,297.1840515136719,298.6645812988281,297.8230285644531,285.0091552734375,1.0,0.5278905630111694,0.4360518455505371,0.4360518455505371,1.0,1.0,-2.859560489654541,0.9200763702392578,1.9394841194152832,0.2769375443458557,0.9444334506988524,0.9444334506988524,0.0,113.8807373046875,148.0,65257.55859375,0.0,1886.09375,1.0,279.0418395996094,283.28179931640625,300.1595153808594,304.3477478027344,293.1499938964844,293.1499938964844,278.75,33487.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074183464050293,1.0,0.0,0.0,3.6798036098480233,3.679827690124512,9.035300649884448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.8505859375,0.0,1547.6265869140625,1895.4371337890625,0.0,2539.439208984375,0.9102218747138976,1.0,0.0,3.0,1.0,0.0
18008460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.918567955493927,0.4060929417610168,0.3663482964038849,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7141398191452026,0.1875400245189666,0.1797285676002502,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9297469854354858,0.4190365672111511,0.2939475178718567,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9006125926971436,0.3846151232719421,0.3654926419258117,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7939953207969666,0.2607773244380951,1.1816301345825195,284.8822631835937,284.95001220703125,300.4557189941406,297.1930847167969,298.67218017578125,297.8209228515625,284.8802185058594,1.0,0.532835066318512,0.4358403384685516,0.4358403384685516,1.0,1.0,-2.866084575653076,0.9220758080482484,1.944008708000183,0.2774477005004883,0.8585537075996399,0.8585537075996399,0.0,120.18022918701172,148.0,66149.0390625,0.0,1927.30029296875,1.0,278.7978515625,283.1371765136719,300.2192077636719,304.5853576660156,293.1499938964844,293.1499938964844,278.75,37721.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128801584243774,1.0,0.0,0.0,3.646714448928833,3.646738767623901,8.873538490661304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.1083984375,0.0,1542.3865966796875,1895.4371337890625,0.0,2589.74169921875,0.9035415649414062,1.0,0.0,3.0,1.0,0.0
18008520,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9018093943595886,0.4061985313892364,0.3667194247245788,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7027849555015564,0.1881226003170013,0.1805830597877502,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9118745923042296,0.4190662503242492,0.2941873073577881,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8854385614395142,0.3849411904811859,0.3660993874073028,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7805011868476868,0.2607514560222626,1.182965874671936,284.9168701171875,284.95001220703125,300.48388671875,297.20196533203125,298.67901611328125,297.8179016113281,284.9183959960937,1.0,0.5380533337593079,0.4356288313865661,0.4356288313865661,1.0,1.0,-2.870182037353516,0.923149347305298,1.9470326900482176,0.2775353789329529,0.8641343712806702,0.8641343712806702,0.0,127.49646759033205,166.0,66039.578125,0.0,1969.7205810546875,1.0,278.7579040527344,283.169921875,300.2160949707031,304.5310363769531,293.1499938964844,293.1499938964844,279.04998779296875,38184.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139212727546692,1.0,0.0,0.0,3.576992988586426,3.577016830444336,8.537475650882698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.193359375,0.0,1469.468505859375,1895.4371337890625,0.0,2599.35009765625,0.8910889029502869,1.0,0.0,3.0,1.0,0.0
18008580,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8874902129173279,0.4067855179309845,0.367284208536148,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.692089855670929,0.1888427138328552,0.1814812868833542,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8968583941459656,0.4194772839546203,0.2945414185523987,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8716591596603394,0.3855597376823425,0.3668195307254791,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7682495713233948,0.2609161138534546,1.1846061944961548,285.0339050292969,284.95001220703125,300.5119323730469,297.21075439453125,298.6875,297.8172302246094,285.0357971191406,1.0,0.5435572862625122,0.4354173243045807,0.4354173243045807,1.0,1.0,-2.8751983642578125,0.9245758652687072,1.95062255859375,0.2776892781257629,0.9504987001419068,0.9504987001419068,0.0,135.1248016357422,166.0,65491.22265625,0.0,2015.3057861328125,1.0,278.9998779296875,283.2960510253906,300.18194580078125,304.3447265625,293.1499938964844,293.1499938964844,279.04998779296875,33505.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086068630218506,1.0,0.0,0.0,3.639141082763672,3.639164447784424,8.836719302962592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.3330078125,0.0,1502.5087890625,1895.4371337890625,0.0,2550.369873046875,0.90267676115036,1.0,0.0,3.0,1.0,0.0
