time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8749772310256958,0.4074808955192566,0.36819988489151,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6826462745666504,0.1896184831857681,0.1825040578842163,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8839689493179321,0.4199930429458618,0.2951200306415558,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8596726059913635,0.3862641453742981,0.3677781224250793,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7576038241386414,0.2611475884914398,1.1870291233062744,285.01904296875,284.95001220703125,300.5399169921875,297.2193908691406,298.6963195800781,297.8170166015625,285.017333984375,1.0,0.5493554472923279,0.4352058470249176,0.4352058470249176,1.0,1.0,-2.882286548614502,0.9267825484275818,1.955504059791565,0.2781935930252075,0.9669238328933716,0.9669238328933716,0.0,142.8796844482422,184.0,65807.375,0.0,2065.115478515625,1.0,279.04205322265625,283.2773132324219,300.2050170898437,304.43017578125,293.1499938964844,293.1499938964844,278.75,32800.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076769709587097,1.0,0.0,0.0,3.715900421142578,3.7159245014190674,9.213431440002752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.0478515625,0.0,1583.3553466796875,1895.4371337890625,0.0,2541.81689453125,0.9178032875061036,1.0,0.0,3.0,1.0,0.0
18008700,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8628709316253662,0.4075880050659179,0.3689005374908447,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6734768748283386,0.1902054846286773,0.1834818124771118,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8714799880981445,0.4200454652309418,0.2955783903598785,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8482314348220825,0.3866010010242462,0.3686144948005676,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7474714517593384,0.2611227929592132,1.1891013383865356,284.880859375,284.95001220703125,300.5677795410156,297.2279357910156,298.7030944824219,297.81396484375,284.87750244140625,1.0,0.5552727580070496,0.4349943399429321,0.4349943399429321,1.0,1.0,-2.888356208801269,0.9285942316055298,1.95976197719574,0.2786126136779785,0.8755567073822021,0.8755567073822021,0.0,151.1593780517578,184.0,66785.125,0.0,2116.027099609375,1.0,278.7969055175781,283.1214294433594,300.260986328125,304.6693420410156,293.1499938964844,293.1499938964844,278.75,36944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136637210845947,1.0,0.0,0.0,3.6963181495666495,3.696342945098877,9.116581054513516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.6728515625,0.0,1592.46923828125,1895.4371337890625,0.0,2596.97216796875,0.9141457676887512,1.0,0.0,3.0,1.0,0.0
18008760,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8509414792060852,0.4074904322624206,0.3691494166851043,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.664405882358551,0.1906849443912506,0.1843020170927047,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8592017292976379,0.4199162721633911,0.2957550883293152,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8370761275291443,0.3867795765399933,0.369146853685379,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.73759925365448,0.2609642446041107,1.190148949623108,284.9081726074219,284.95001220703125,300.5955505371094,297.236328125,298.7090148925781,297.81005859375,284.9100646972656,1.0,0.5611457824707031,0.4347168803215027,0.4347168803215027,1.0,1.0,-2.891754388809204,0.9292523860931396,1.962502121925354,0.2784372270107269,0.8739014267921448,0.8739014267921448,0.0,160.01177978515625,187.0,66640.40625,0.0,2165.42041015625,1.0,278.757568359375,283.1495361328125,300.2549743652344,304.6117858886719,293.1499938964844,293.1499938964844,279.04998779296875,38093.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150442838668823,1.0,0.0,0.0,3.6254239082336426,3.625447988510132,8.770227850618539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2509765625,0.0,1521.556640625,1895.4371337890625,0.0,2609.72119140625,0.9016547203063964,1.0,0.0,3.0,1.0,0.0
18008820,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.84343022108078,0.4079388976097107,0.3695135116577148,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.658814549446106,0.1913260668516159,0.1850643008947372,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8514114618301392,0.4202177822589874,0.2959788739681244,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8300058245658875,0.3872897326946258,0.3696965277194977,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7312536239624023,0.2610232234001159,1.1910194158554075,285.0286560058594,284.95001220703125,300.6231994628906,297.2445678710937,298.7168884277344,297.80908203125,285.03076171875,1.0,0.5651708245277405,0.4344394207000732,0.4344394207000732,1.0,1.0,-2.895081758499145,0.9298765659332277,1.965205192565918,0.2781844735145569,0.9603564739227296,0.9603564739227296,0.0,166.35504150390625,187.0,66020.734375,0.0,2202.421142578125,1.0,279.0009765625,283.2799072265625,300.218017578125,304.41815185546875,293.1499938964844,293.1499938964844,279.04998779296875,33652.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098286390304565,1.0,0.0,0.0,3.682893037796021,3.6829171180725098,9.050477842720284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.8017578125,0.0,1552.353271484375,1895.4371337890625,0.0,2561.615234375,0.9125277400016784,1.0,0.0,3.0,1.0,0.0
18008880,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.838607668876648,0.408555656671524,0.3702244162559509,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6553530097007751,0.1920547634363174,0.1859127730131149,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8463347554206848,0.4206736385822296,0.2964144051074981,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8253709673881531,0.3879274129867553,0.3704585134983063,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7270190119743347,0.2611843943595886,1.1925041675567627,285.0155334472656,284.95001220703125,300.6507568359375,297.2527160644531,298.72540283203125,297.8090515136719,285.0137939453125,1.0,0.568627119064331,0.4341619908809662,0.4341619908809662,1.0,1.0,-2.9001786708831787,0.9311667084693908,1.9690120220184328,0.2782131135463714,0.976592183113098,0.976592183113098,0.0,171.1171417236328,175.0,66283.140625,0.0,2234.752685546875,1.0,279.0423889160156,283.2633056640625,300.23883056640625,304.4979553222656,293.1499938964844,293.1499938964844,278.75,32978.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088581562042236,1.0,0.0,0.0,3.755416393280029,3.7554409503936768,9.41043083457771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.03125,0.0,1630.3851318359375,1895.4371337890625,0.0,2552.681884765625,0.9268310070037842,1.0,0.0,3.0,1.0,0.0
18008940,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8371543884277344,0.4086125195026397,0.3706246316432953,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6547079086303711,0.192617654800415,0.1866000145673751,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8447685837745667,0.4206919968128204,0.2966511249542236,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.824041485786438,0.3882202208042145,0.3709867298603058,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7256478667259216,0.2611147761344909,1.1931012868881226,284.8744812011719,284.95001220703125,300.6781616210937,297.2606811523437,298.7321472167969,297.8066711425781,284.87078857421875,1.0,0.5696457624435425,0.4338845312595367,0.4338845312595367,1.0,1.0,-2.9031312465667725,0.9316354990005492,1.9714958667755127,0.2780148983001709,0.8817618489265442,0.8817618489265442,0.0,172.7747039794922,175.0,67216.4453125,0.0,2248.074951171875,1.0,278.79608154296875,283.10498046875,300.2928771972656,304.732666015625,293.1499938964844,293.1499938964844,278.75,37063.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146912455558777,1.0,0.0,0.0,3.734011173248291,3.7340362071990967,9.303460615228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.875,0.0,1636.7996826171875,1895.4371337890625,0.0,2606.460205078125,0.9226776957511902,1.0,0.0,3.0,1.0,0.0
18009000,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8370922207832336,0.4084933698177337,0.3705123960971832,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6552731394767761,0.1931032389402389,0.1870655715465545,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8447014093399048,0.4205544888973236,0.2965574562549591,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.824166476726532,0.3883794248104095,0.3711431324481964,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7255256772041321,0.2609409987926483,1.1923736333847046,284.9000244140625,284.95001220703125,300.7054748535156,297.2685241699219,298.7383728027344,297.8038024902344,284.90203857421875,1.0,0.5694365501403809,0.4336070716381073,0.4336070716381073,1.0,1.0,-2.902759790420532,0.9308528304100036,1.971906900405884,0.2772453725337982,0.8762798309326172,0.8762798309326172,0.0,172.7415008544922,163.0,66970.34375,0.0,2247.26611328125,1.0,278.7572937011719,283.13348388671875,300.2854309082031,304.6676940917969,293.1499938964844,293.1499938964844,279.04998779296875,38424.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158515095710754,1.0,0.0,0.0,3.6561028957366943,3.656127452850342,8.91928664259467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.8701171875,0.0,1558.142822265625,1895.4371337890625,0.0,2617.180419921875,0.9086742997169496,1.0,0.0,3.0,1.0,0.0
18009060,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8390218019485474,0.4089706838130951,0.3705841302871704,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6574259400367737,0.1937901377677917,0.1875409036874771,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8466304540634155,0.4208917319774627,0.2965607643127441,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8261640667915344,0.388911485671997,0.3713825345039367,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7270189523696899,0.2610251903533935,1.191788911819458,285.0230407714844,284.95001220703125,300.732666015625,297.2762145996094,298.74688720703125,297.8041687011719,285.0252380371094,1.0,0.5683689117431641,0.4333840012550354,0.4333840012550354,1.0,1.0,-2.903001308441162,0.930427610874176,1.9725737571716309,0.2765983939170837,0.9621970653533936,0.9621970653533936,0.0,171.07298278808594,163.0,66260.9765625,0.0,2239.431884765625,1.0,279.0015869140625,283.2677307128906,300.2472839355469,304.46600341796875,293.1499938964844,293.1499938964844,279.04998779296875,33965.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103574514389038,1.0,0.0,0.0,3.707190990447998,3.7072153091430655,9.170293537863472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.5302734375,0.0,1582.2738037109375,1895.4371337890625,0.0,2566.485595703125,0.918212890625,1.0,0.0,3.0,1.0,0.0
18009120,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8429827690124512,0.4096423685550689,0.3710449934005737,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6612286567687988,0.1945888400077819,0.1881405115127563,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8505823016166687,0.4214089214801788,0.2968062162399292,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8300221562385559,0.3895964622497558,0.3718739748001098,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7301323413848877,0.2612385153770447,1.1920067071914673,285.0108337402344,284.95001220703125,300.7597351074219,297.2837829589844,298.7561950683594,297.8056030273437,285.0091247558594,1.0,0.5667633414268494,0.4331609606742859,0.4331609606742859,1.0,1.0,-2.905421733856201,0.9308291673660278,1.974592566490173,0.2763251364231109,0.9773320555686952,0.9773320555686952,0.0,168.0274658203125,151.0,66457.5234375,0.0,2228.54736328125,1.0,279.0425720214844,283.2528991699219,300.2673034667969,304.5405578613281,293.1499938964844,293.1499938964844,278.75,33263.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091177344322205,1.0,0.0,0.0,3.774581432342529,3.774606227874756,9.506724154562108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.3583984375,0.0,1655.0682373046875,1895.4371337890625,0.0,2555.07080078125,0.93134742975235,1.0,0.0,3.0,1.0,0.0
18009180,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8476492166519165,0.4097615778446197,0.3713021874427795,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6657167673110962,0.1952337771654129,0.1886935383081436,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8553048968315125,0.4214994013309479,0.2969371378421783,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8345909714698792,0.3899483382701874,0.3722461760044098,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7338643074035645,0.2612370550632477,1.1918951272964478,284.87078857421875,284.95001220703125,300.7866516113281,297.2911682128906,298.7636413574219,297.80450439453125,284.8672790527344,1.0,0.5646692514419556,0.432937890291214,0.432937890291214,1.0,1.0,-2.906871795654297,0.9308571219444276,1.976014494895935,0.2759823799133301,0.8816818594932556,0.8816818594932556,0.0,164.38656616210938,151.0,67346.6328125,0.0,2213.009033203125,1.0,278.79571533203125,283.0963134765625,300.3207092285156,304.77099609375,293.1499938964844,293.1499938964844,278.75,37349.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814682126045227,1.0,0.0,0.0,3.748058319091797,3.7480835914611816,9.373590046379832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.826171875,0.0,1655.3951416015625,1895.4371337890625,0.0,2606.3759765625,0.9260143041610718,1.0,0.0,3.0,1.0,0.0
18009240,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8524076342582703,0.4097042977809906,0.371101826429367,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6703832149505615,0.1958040744066238,0.1890865266323089,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8601974248886108,0.4214365780353546,0.296782910823822,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8393335342407227,0.390170693397522,0.3723089396953583,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7377293705940247,0.2611362040042877,1.190767526626587,284.8983154296875,284.95001220703125,300.8134460449219,297.29840087890625,298.7705078125,297.8027648925781,284.9004211425781,1.0,0.5620874762535095,0.4327148199081421,0.4327148199081421,1.0,1.0,-2.905639886856079,0.929876744747162,1.9757630825042725,0.2751928269863128,0.8766716718673706,0.8766716718673706,0.0,160.49102783203125,139.0,67074.0546875,0.0,2191.57958984375,1.0,278.7572021484375,283.1270446777344,300.3129577636719,304.70294189453125,293.1499938964844,293.1499938964844,279.04998779296875,38619.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156192302703857,1.0,0.0,0.0,3.666913986206055,3.666938781738281,8.972113505478774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.7412109375,0.0,1571.75732421875,1895.4371337890625,0.0,2615.03369140625,0.9112469553947448,1.0,0.0,3.0,1.0,0.0
18009300,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8585954904556274,0.4102377891540527,0.3711180984973907,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6761877536773682,0.1965755075216293,0.189527690410614,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8665052056312561,0.4218452572822571,0.2967528104782104,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.845366895198822,0.3907653391361236,0.3724934756755829,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7426867485046387,0.2612910270690918,1.189963698387146,285.02264404296875,284.95001220703125,300.840087890625,297.3054504394531,298.7794494628906,297.8040771484375,285.02490234375,1.0,0.5592358708381653,0.4324917495250702,0.4324917495250702,1.0,1.0,-2.9054033756256104,0.9292783737182616,1.9761251211166384,0.274470567703247,0.9631392955780028,0.9631392955780028,0.0,155.9114990234375,139.0,66346.109375,0.0,2168.48876953125,1.0,279.0018005371094,283.26275634765625,300.2748107910156,304.4996643066406,293.1499938964844,293.1499938964844,279.04998779296875,34081.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809988260269165,1.0,0.0,0.0,3.716372489929199,3.716396808624268,9.215772820425628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.9140625,0.0,1593.6558837890625,1895.4371337890625,0.0,2563.085205078125,0.920371115207672,1.0,0.0,3.0,1.0,0.0
18009360,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8666548728942871,0.41095632314682,0.3715434074401855,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.683473527431488,0.1974542140960693,0.1901191920042038,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8746470808982849,0.4224270582199096,0.2969820201396942,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8530958294868469,0.3915080428123474,0.3729556500911712,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7491022348403931,0.2615689635276794,1.1900761127471924,285.0112609863281,284.95001220703125,300.8666076660156,297.3123779296875,298.7891540527344,297.8063049316406,285.0096130371094,1.0,0.5562883615493774,0.432314395904541,0.432314395904541,1.0,1.0,-2.907589673995972,0.929689347743988,1.9779003858566284,0.2742543220520019,0.978822648525238,0.978822648525238,0.0,150.67625427246094,127.0,66534.796875,0.0,2146.276123046875,1.0,279.04266357421875,283.2488098144531,300.2948303222656,304.5736083984375,293.1499938964844,293.1499938964844,278.75,33338.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086711168289185,1.0,0.0,0.0,3.782628536224365,3.782653331756592,9.547301260681706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8876953125,0.0,1665.152587890625,1895.4371337890625,0.0,2550.961181640625,0.9332239031791688,1.0,0.0,3.0,1.0,0.0
18009420,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8752467632293701,0.4111120402812958,0.3717767000198364,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6912277936935425,0.1981715112924575,0.1906797438859939,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.883351743221283,0.4225739240646362,0.2971073985099792,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8614277839660645,0.3919101655483246,0.3733142912387848,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7560443878173828,0.2616248428821563,1.1899317502975464,284.8713073730469,284.95001220703125,300.8929748535156,297.319091796875,298.7969665527344,297.8058776855469,284.8677978515625,1.0,0.5531823635101318,0.4321370422840118,0.4321370422840118,1.0,1.0,-2.9089572429656982,0.9297913908958436,1.9791659116744995,0.2740024924278259,0.8834229707717896,0.8834229707717896,0.0,145.39552307128906,127.0,67428.0234375,0.0,2122.40869140625,1.0,278.7955322265625,283.0921936035156,300.3479919433594,304.8039855957031,293.1499938964844,293.1499938964844,278.75,37364.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141920566558838,1.0,0.0,0.0,3.756117582321167,3.756142854690552,9.413944326297496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.900390625,0.0,1664.9708251953125,1895.4371337890625,0.0,2601.85009765625,0.9278526902198792,1.0,0.0,3.0,1.0,0.0
18009480,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8837147355079651,0.4110807478427887,0.3715584278106689,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6989036202430725,0.1988072991371154,0.1910893470048904,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8919799327850342,0.4225582480430603,0.2969534695148468,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8698065280914307,0.3921745419502258,0.3733721077442169,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7630221843719482,0.2615722715854645,1.1888123750686646,284.8984680175781,284.95001220703125,300.919189453125,297.3256530761719,298.8040771484375,297.8046875,284.9006042480469,1.0,0.5498325228691101,0.4319596886634826,0.4319596886634826,1.0,1.0,-2.9077281951904297,0.9289185404777528,1.978809595108032,0.2733207643032074,0.8782542943954468,0.8782542943954468,0.0,140.27993774414062,115.0,67157.59375,0.0,2094.95703125,1.0,278.75714111328125,283.1225891113281,300.3399658203125,304.7357788085937,293.1499938964844,293.1499938964844,279.04998779296875,38628.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151215314865112,1.0,0.0,0.0,3.675127267837525,3.675152063369751,9.012350687953584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.5771484375,0.0,1581.1068115234375,1895.4371337890625,0.0,2610.43505859375,0.9130805134773254,1.0,0.0,3.0,1.0,0.0
18009540,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8938441276550293,0.4116368889808655,0.3715617060661316,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7077631950378418,0.199641540646553,0.1915547400712967,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9022027850151062,0.4230100512504577,0.2969277799129486,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797880411148071,0.3928081393241882,0.3735583126544952,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7713817358016968,0.2617683708667755,1.1880369186401367,285.0234680175781,284.95001220703125,300.9452514648437,297.3320617675781,298.8132019042969,297.80645751953125,285.0257873535156,1.0,0.5463957190513611,0.4317823350429535,0.4317823350429535,1.0,1.0,-2.9075465202331543,0.9284467101097108,1.9790998697280884,0.2727150917053222,0.9653160572052002,0.9653160572052002,0.0,134.7884521484375,115.0,66426.78125,0.0,2067.4267578125,1.0,279.0019836425781,283.259033203125,300.3014221191406,304.53192138671875,293.1499938964844,293.1499938964844,279.04998779296875,34098.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095054626464844,1.0,0.0,0.0,3.724224328994751,3.7242486476898193,9.254754900211992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.482421875,0.0,1602.80810546875,1895.4371337890625,0.0,2558.639892578125,0.9221431016921996,1.0,0.0,3.0,1.0,0.0
18009600,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9063974022865297,0.412377268075943,0.3719810843467712,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7178655862808228,0.2005802989006042,0.1921770870685577,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.91544508934021,0.4236336052417755,0.2971663475036621,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8920459747314453,0.3935882747173309,0.3740292191505432,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7817478179931641,0.2620828449726105,1.188193678855896,285.01251220703125,284.95001220703125,300.9711608886719,297.3382568359375,298.8230285644531,297.8091125488281,285.0108947753906,1.0,0.5430024862289429,0.4316049814224243,0.4316049814224243,1.0,1.0,-2.9098377227783203,0.9289014935493468,1.9809361696243288,0.2725232243537903,0.9816763997077942,0.9816763997077942,0.0,128.8644256591797,103.0,66617.09375,0.0,2041.87744140625,1.0,279.0426940917969,283.2453918457031,300.3208923339844,304.60552978515625,293.1499938964844,293.1499938964844,278.75,33339.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082146048545837,1.0,0.0,0.0,3.7904458045959473,3.790470600128174,9.586804026184836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.9736328125,0.0,1674.4349365234375,1895.4371337890625,0.0,2546.761474609375,0.9349956512451172,1.0,0.0,3.0,1.0,0.0
18009660,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9208332896232604,0.4125499129295349,0.3722124695777893,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7279155254364014,0.2013520747423172,0.192771315574646,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9304170608520508,0.4238178431987762,0.2973041832447052,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9051702618598938,0.3940229415893554,0.3744004368782043,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.792894721031189,0.2621698081493377,1.1881036758422852,284.8719482421875,284.95001220703125,300.99688720703125,297.34429931640625,298.830810546875,297.8090209960937,284.8682861328125,1.0,0.5395541787147522,0.431417167186737,0.431417167186737,1.0,1.0,-2.911338806152344,0.9290284514427184,1.98231041431427,0.2722723484039306,0.8861960172653198,0.8861960172653198,0.0,123.0691146850586,103.0,67522.21875,0.0,2015.6090087890625,1.0,278.7953491210937,283.0878295898437,300.3734130859375,304.8359375,293.1499938964844,293.1499938964844,278.75,37302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137623071670532,1.0,0.0,0.0,3.765249013900757,3.7652742862701416,9.459772059017268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.9111328125,0.0,1675.2650146484375,1895.4371337890625,0.0,2597.882568359375,0.9298853278160096,1.0,0.0,3.0,1.0,0.0
18009720,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9357351064682008,0.4125277400016784,0.3719913065433502,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7379144430160522,0.202037364244461,0.1932145953178405,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.945328414440155,0.4238324165344238,0.2971625328063965,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9194969534873962,0.3943132758140564,0.3744704723358154,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8041179776191711,0.2621411979198456,1.1870362758636477,284.89801025390625,284.95001220703125,301.0224609375,297.3501281738281,298.8378295898437,297.80810546875,284.9001770019531,1.0,0.5359360575675964,0.4312293231487274,0.4312293231487274,1.0,1.0,-2.910238742828369,0.9281783103942872,1.9820603132247925,0.2715920209884643,0.8802781701087952,0.8802781701087952,0.0,117.57765197753906,91.0,67253.3046875,0.0,1986.528076171875,1.0,278.757080078125,283.11737060546875,300.3647766113281,304.7674255371094,293.1499938964844,293.1499938964844,279.04998779296875,38613.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147315979003906,1.0,0.0,0.0,3.684684038162232,3.684708833694458,9.059282319867634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.416015625,0.0,1591.8389892578125,1895.4371337890625,0.0,2606.83251953125,0.9151836037635804,1.0,0.0,3.0,1.0,0.0
18009780,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9529812335968018,0.413095623254776,0.3719924986362457,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7498939633369446,0.202921912074089,0.1937153935432434,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9620282649993896,0.4243156313896179,0.2971494197845459,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.937183141708374,0.3949739933013916,0.3746697902679443,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8168845176696777,0.2623581886291504,1.1863058805465698,285.0237731933594,284.95001220703125,301.0478515625,297.35577392578125,298.8468933105469,297.81011962890625,285.0261535644531,1.0,0.5322875380516052,0.4310415089130401,0.4310415089130401,1.0,1.0,-2.910182237625122,0.9277271628379822,1.982455134391785,0.2709867358207702,0.9678167700767516,0.9678167700767516,0.0,111.80355834960938,91.0,66516.234375,0.0,1957.783447265625,1.0,279.002197265625,283.2546081542969,300.32550048828125,304.5624694824219,293.1499938964844,293.1499938964844,279.04998779296875,34115.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091501593589783,1.0,0.0,0.0,3.733207225799561,3.733231544494629,9.299454291067376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.74609375,0.0,1613.3043212890625,1895.4371337890625,0.0,2555.369140625,0.9241644740104676,1.0,0.0,3.0,1.0,0.0
18009840,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9725693464279176,0.41385218501091,0.3724159896373749,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7651887536048889,0.2039117068052292,0.1943767219781875,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9804909825325012,0.4249739646911621,0.297404408454895,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9581761956214904,0.3957838118076324,0.3751585483551025,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.83194899559021,0.262692928314209,1.1865118741989136,285.0133972167969,284.95001220703125,301.0730895996094,297.3612365722656,298.85662841796875,297.8130187988281,285.01177978515625,1.0,0.5287293195724487,0.4308536946773529,0.4308536946773529,1.0,1.0,-2.912625551223755,0.9282112121582032,1.9844142198562624,0.2707988023757934,0.9847823977470398,0.9847823977470398,0.0,105.65679931640624,109.0,66706.5390625,0.0,1931.2650146484373,1.0,279.0427551269531,283.24139404296875,300.3442077636719,304.63531494140625,293.1499938964844,293.1499938964844,278.75,33346.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078900575637817,1.0,0.0,0.0,3.799215078353882,3.799240112304688,9.631214652472408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.6259765625,0.0,1684.934814453125,1895.4371337890625,0.0,2543.7763671875,0.9369840025901794,1.0,0.0,3.0,1.0,0.0
18009900,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9770394563674928,0.4140336513519287,0.3728287816047668,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7697516679763794,0.2047276645898819,0.1951949298381805,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.984637439250946,0.4251884520053863,0.2976968884468078,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9632207751274108,0.3962438404560089,0.3757343292236328,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8356624841690063,0.2627952098846435,1.187349557876587,284.8736572265625,284.95001220703125,301.09814453125,297.36651611328125,298.8641967773437,297.81280517578125,284.8700561523437,1.0,0.5289950370788574,0.4306658506393432,0.4306658506393432,1.0,1.0,-2.9161555767059326,0.9290997982025146,1.9870558977127075,0.2708057165145874,0.8902325630187988,0.8902325630187988,0.0,104.43877410888672,109.0,67653.78125,0.0,1930.978271484375,1.0,278.795166015625,283.0840148925781,300.3959655761719,304.8662109375,293.1499938964844,293.1499938964844,278.75,37206.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134720325469971,1.0,0.0,0.0,3.775835037231445,3.775860548019409,9.513039458397544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.494140625,0.0,1687.064697265625,1895.4371337890625,0.0,2595.203125,0.932256817817688,1.0,0.0,3.0,1.0,0.0
18009960,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9716548919677734,0.413988322019577,0.3728720545768738,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7661863565444946,0.2054318487644195,0.1959529221057891,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9796425104141236,0.4252077043056488,0.2977779507637024,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.957616090774536,0.3965367674827575,0.3761025369167328,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8311188817024231,0.2627568244934082,1.1876484155654907,284.89996337890625,284.95001220703125,301.1230163574219,297.37158203125,298.8707275390625,297.811279296875,284.9022827148437,1.0,0.5305750966072083,0.430473268032074,0.430473268032074,1.0,1.0,-2.918018579483032,0.9293500185012816,1.98866868019104,0.270561009645462,0.8850478529930115,0.8850478529930115,0.0,106.2751693725586,127.0,67448.078125,0.0,1943.164794921875,1.0,278.7569885253906,283.1128234863281,300.3871154785156,304.8007507324219,293.1499938964844,293.1499938964844,279.04998779296875,38462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145566582679749,1.0,0.0,0.0,3.699098110198975,3.69912314414978,9.130299076787196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.888671875,0.0,1607.158203125,1895.4371337890625,0.0,2605.217041015625,0.9182981848716736,1.0,0.0,3.0,1.0,0.0
18010020,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9618836641311646,0.4145056307315826,0.3731775879859924,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.759425699710846,0.2063109874725341,0.196816012263298,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9704288840293884,0.425672322511673,0.298022449016571,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9473174810409546,0.3971790373325348,0.3766498565673828,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8232919573783875,0.2629366517066955,1.1885017156600952,285.0282592773437,284.95001220703125,301.147705078125,297.3764343261719,298.8791198730469,297.8123779296875,285.031005859375,1.0,0.5333163738250732,0.4302806556224823,0.4302806556224823,1.0,1.0,-2.921394109725952,0.9301722645759584,1.991221904754639,0.2704655230045318,0.9753106236457824,0.9753106236457824,0.0,109.65945434570312,127.0,66763.28125,0.0,1965.5706787109373,1.0,279.0025634765625,283.25177001953125,300.34771728515625,304.5987854003906,293.1499938964844,293.1499938964844,279.04998779296875,34010.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091637492179871,1.0,0.0,0.0,3.749570846557617,3.7495954036712646,9.381157042298582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.6552734375,0.0,1631.5008544921875,1895.4371337890625,0.0,2555.494384765625,0.9277535080909728,1.0,0.0,3.0,1.0,0.0
18010080,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9498250484466552,0.4151928424835205,0.3739382028579712,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7515703439712524,0.2072722762823104,0.1978729963302612,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9588406085968018,0.4262954890727997,0.2985624969005584,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.934765636920929,0.397953599691391,0.3775246739387512,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8140779733657837,0.2632101774215698,1.1904394626617432,285.0210876464844,284.95001220703125,301.1722106933594,297.381103515625,298.88800048828125,297.8141174316406,285.0196533203125,1.0,0.5370503067970276,0.4300880432128906,0.4300880432128906,1.0,1.0,-2.9276058673858643,0.9320526123046876,1.9955532550811768,0.2708387374877929,0.9964913725852966,0.9964913725852966,0.0,114.07879638671876,145.0,67025.640625,0.0,1997.8968505859373,1.0,279.0428771972656,283.2401733398437,300.3660888671875,304.67559814453125,293.1499938964844,293.1499938964844,278.75,33181.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081344366073608,1.0,0.0,0.0,3.818518877029419,3.818544149398804,9.72933548837318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.822265625,0.0,1706.7962646484375,1895.4371337890625,0.0,2546.024169921875,0.9412642121315002,1.0,0.0,3.0,1.0,0.0
18010140,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9343103766441344,0.4152784943580627,0.3745332956314087,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7421537637710571,0.2080336213111877,0.1989210546016693,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9437217116355896,0.4264505505561828,0.2990213334560394,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.919317364692688,0.3983539044857025,0.3783254325389862,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.802361249923706,0.2632245421409607,1.1922210454940796,284.8793334960937,284.95001220703125,301.1965026855469,297.38555908203125,298.8946838378906,297.8127746582031,284.8751220703125,1.0,0.5414398908615112,0.4298954606056213,0.4298954606056213,1.0,1.0,-2.933241367340088,0.9337072968482972,1.9995341300964355,0.2712144255638122,0.9030702710151672,0.9030702710151672,0.0,119.77354431152344,145.0,68068.2109375,0.0,2035.766357421875,1.0,278.794677734375,283.0786437988281,300.4174499511719,304.9124450683594,293.1499938964844,293.1499938964844,278.75,36741.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139824271202087,1.0,0.0,0.0,3.8044395446777344,3.804465055465698,9.657720738687203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.349609375,0.0,1717.65673828125,1895.4371337890625,0.0,2599.91455078125,0.9385048747062684,1.0,0.0,3.0,1.0,0.0
18010200,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9162633419036864,0.4151086807250976,0.374665766954422,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7316067218780518,0.2086692154407501,0.1998181790113449,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9256652593612672,0.4263838231563568,0.2991978526115417,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9027287364006042,0.3985632359981537,0.3788237273693084,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7887263298034668,0.2630778849124908,1.193019151687622,284.8994445800781,284.95001220703125,301.2206115722656,297.3897705078125,298.9003295898437,297.8102111816406,284.9017333984375,1.0,0.5461817979812622,0.4297028481960296,0.4297028481960296,1.0,1.0,-2.936251640319824,0.9343791007995604,2.001872539520264,0.2711674273014068,0.8943495750427246,0.8943495750427246,0.0,126.6722640991211,163.0,67898.1328125,0.0,2075.36865234375,1.0,278.7568054199219,283.1015930175781,300.4081420898437,304.8507995605469,293.1499938964844,293.1499938964844,279.04998779296875,38216.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153736591339111,1.0,0.0,0.0,3.7331831455230713,3.733208417892456,9.299335488321958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7646484375,0.0,1644.6636962890625,1895.4371337890625,0.0,2612.76416015625,0.9256433844566344,1.0,0.0,3.0,1.0,0.0
18010260,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9006382822990417,0.4155189990997314,0.3750106990337372,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7218118906021118,0.2094880938529968,0.2007723599672317,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.909089744091034,0.4267736375331878,0.2994978725910187,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.888374924659729,0.3991301953792572,0.3794474899768829,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7760645747184753,0.2631526887416839,1.1941155195236206,285.02960205078125,284.95001220703125,301.2445068359375,297.393798828125,298.90777587890625,297.8105163574219,285.0325927734375,1.0,0.5512768626213074,0.4294429719448089,0.4294429719448089,1.0,1.0,-2.940235614776612,0.9352708458900452,2.004964590072632,0.2710284888744354,0.9859852194786072,0.9859852194786072,0.0,133.96780395507812,163.0,67193.375,0.0,2118.71044921875,1.0,279.0033264160156,283.24285888671875,300.367431640625,304.6470947265625,293.1499938964844,293.1499938964844,279.04998779296875,34006.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101949095726013,1.0,0.0,0.0,3.781998634338379,3.7820234298706055,9.54412257669901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.8759765625,0.0,1669.587646484375,1895.4371337890625,0.0,2564.98828125,0.9349850416183472,1.0,0.0,3.0,1.0,0.0
18010320,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8877159953117371,0.4161309897899627,0.3758026361465454,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7129114270210266,0.2104040682315826,0.2018977105617523,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8957654237747192,0.4273469746112823,0.3000820875167846,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8758223652839661,0.3998494446277618,0.3803791999816894,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7650584578514099,0.2633358538150787,1.1961759328842163,285.0248413085937,284.95001220703125,301.2682189941406,297.3975830078125,298.9159240722656,297.811767578125,285.0238037109375,1.0,0.5567472577095032,0.4291831254959106,0.4291831254959106,1.0,1.0,-2.946836471557617,0.9371254444122314,2.0097110271453857,0.2713074684143066,1.0,1.0,0.0,141.3909454345703,181.0,67434.328125,0.0,2167.3251953125,1.0,279.0430908203125,283.2337951660156,300.3841552734375,304.7218017578125,293.1499938964844,293.1499938964844,278.75,33373.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092821836471558,1.0,0.0,0.0,3.847169160842896,3.8471946716308594,9.875881232801476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.25,0.0,1743.0771484375,1895.4371337890625,0.0,2556.58447265625,0.9477229118347168,1.0,0.0,3.0,1.0,0.0
18010380,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8750607371330261,0.4161608517169952,0.376426488161087,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7034927010536194,0.2111295163631439,0.2029982507228851,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8829180598258972,0.4274685978889465,0.3005796074867248,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8636879920959473,0.4002074599266052,0.3812253475189209,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7545004487037659,0.2632721662521362,1.1980117559432983,284.8827514648437,284.95001220703125,301.2917175292969,297.40118408203125,298.9219055175781,297.81011962890625,284.8778381347656,1.0,0.5624024868011475,0.4289232492446899,0.4289232492446899,1.0,1.0,-2.9527363777160645,0.9387073516845704,2.014029026031494,0.2715697586536407,0.9151941537857056,0.9151941537857056,0.0,149.38363647460938,181.0,68525.6171875,0.0,2217.79052734375,1.0,278.7940673828125,283.0700988769531,300.4337463378906,304.9583435058594,293.1499938964844,293.1499938964844,278.75,36482.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151440620422363,1.0,0.0,0.0,3.838228940963745,3.838254690170288,9.830033604885102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6767578125,0.0,1756.6343994140625,1895.4371337890625,0.0,2610.64306640625,0.9460703730583192,1.0,0.0,3.0,1.0,0.0
18010440,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8623195290565491,0.4159116148948669,0.3765645325183868,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6936807036399841,0.2117253094911575,0.2039287984371185,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8700007796287537,0.4273500144481659,0.3007778823375702,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8516567945480347,0.400360494852066,0.3817467093467712,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7440745234489441,0.263041079044342,1.1987769603729248,284.8974304199219,284.95001220703125,301.31500244140625,297.4045104980469,298.9268493652344,297.80718994140625,284.89971923828125,1.0,0.568047285079956,0.4286634027957916,0.4286634027957916,1.0,1.0,-2.955808401107788,0.9392324090003968,2.016576051712036,0.2713844180107116,0.9027634859085084,0.9027634859085084,0.0,158.0495147705078,199.0,68353.9375,0.0,2266.854248046875,1.0,278.756591796875,283.0886535644531,300.4236755371094,304.89678955078125,293.1499938964844,293.1499938964844,278.45001220703125,38136.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166243433952332,1.0,0.0,0.0,3.769196033477783,3.769221544265747,9.4796149596732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.2861328125,0.0,1686.3778076171875,1895.4371337890625,0.0,2624.324951171875,0.93357515335083,1.0,0.0,3.0,1.0,0.0
