time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010500,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8508574366569519,0.4156369864940643,0.3767148852348327,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.6846296191215515,0.2122905105352401,0.2048411518335342,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8583260774612427,0.427197515964508,0.3009732365608215,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8408481478691101,0.400475412607193,0.3822548985481262,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7346684336662292,0.262762576341629,1.199391484260559,284.8202514648437,284.95001220703125,301.33807373046875,297.4076538085937,298.93170166015625,297.8043518066406,284.8257141113281,1.0,0.5737156867980957,0.4284035265445709,0.4284035265445709,1.0,1.0,-2.95867133140564,0.9396793842315674,2.0189919471740723,0.2711468040943146,0.8198674321174622,0.8198674321174622,0.0,166.86944580078125,199.0,68678.3125,0.0,2316.4248046875,1.0,278.4990539550781,283.000732421875,300.4393310546875,305.0202941894531,293.1499938964844,293.1499938964844,278.45001220703125,42884.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205898404121399,1.0,0.0,0.0,3.639150857925415,3.6391758918762207,8.836767051434435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.5126953125,0.0,1572.490478515625,1895.4371337890625,0.0,2661.034912109375,0.9055599570274352,1.0,0.0,3.0,1.0,0.0
18010560,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8405099511146545,0.4156183004379272,0.3768516182899475,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.676317572593689,0.2129282504320144,0.205732524394989,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8477752804756165,0.4272412955760956,0.3011528551578522,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8310479521751404,0.4007390439510345,0.3827373385429382,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7260278463363647,0.2625635862350464,1.1998344659805298,284.8944396972656,284.95001220703125,301.36090087890625,297.4105224609375,298.9373779296875,297.8028564453125,284.8959655761719,1.0,0.5793759822845459,0.4281254708766937,0.4281254708766937,1.0,1.0,-2.961232662200928,0.9399742484092712,2.021258354187012,0.2707851827144623,0.841126024723053,0.841126024723053,0.0,175.80810546875,187.0,68472.7890625,0.0,2366.1494140625,1.0,278.45819091796875,283.0634460449219,300.41473388671875,304.9076843261719,293.1499938964844,293.1499938964844,278.75,40264.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196468949317932,1.0,0.0,0.0,3.5524466037750244,3.5524704456329346,8.420703920819506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.345703125,0.0,1458.37353515625,1895.4371337890625,0.0,2652.298095703125,0.8875150084495544,1.0,0.0,3.0,1.0,0.0
18010620,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8368047475814819,0.4161465167999267,0.377191960811615,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6737125515937805,0.2137787789106369,0.2065655589103698,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8439852595329285,0.427736222743988,0.3014298379421234,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8275588154792786,0.4013669192790985,0.3832813501358032,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7227146029472351,0.2626113295555115,1.2001091241836548,285.0173645019531,284.95001220703125,301.3835144042969,297.4131774902344,298.9450988769531,297.8044738769531,285.01824951171875,1.0,0.5813778638839722,0.4278474152088165,0.4278474152088165,1.0,1.0,-2.9639596939086914,0.9403242468833924,2.0236353874206543,0.2704710662364959,0.9254552721977234,0.9254552721977234,0.0,179.51559448242188,187.0,67823.2265625,0.0,2389.8134765625,1.0,278.69903564453125,283.195556640625,300.3754272460937,304.6986694335937,293.1499938964844,293.1499938964844,278.75,34498.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134425282478333,1.0,0.0,0.0,3.601969003677368,3.601992130279541,8.657115699861606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4833984375,0.0,1469.30224609375,1895.4371337890625,0.0,2594.930908203125,0.8953347206115723,1.0,0.0,3.0,1.0,0.0
18010680,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8365936279296875,0.4167752861976623,0.3777942657470703,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6741681098937988,0.2147237062454223,0.2074592858552932,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8437322378158569,0.4283449053764343,0.3018694519996643,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8274139761924744,0.4020986557006836,0.3839864432811737,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7222995162010193,0.2627545595169067,1.2007828950881958,285.0015563964844,284.95001220703125,301.4059143066406,297.41558837890625,298.953369140625,297.80694580078125,285.0003662109375,1.0,0.5821605920791626,0.4275693595409393,0.4275693595409393,1.0,1.0,-2.9679439067840576,0.9411401748657228,2.026803731918335,0.2703491747379303,0.9349565505981444,0.9349565505981444,0.0,180.256591796875,175.0,68001.7109375,0.0,2400.791748046875,1.0,278.74176025390625,283.1796569824219,300.3943786621094,304.7718200683594,293.1499938964844,293.1499938964844,278.45001220703125,33731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119484782218933,1.0,0.0,0.0,3.6635162830352783,3.663540124893189,8.955494195106439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.2685546875,0.0,1531.2257080078125,1895.4371337890625,0.0,2581.1484375,0.9066824913024902,1.0,0.0,3.0,1.0,0.0
18010740,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8377546072006226,0.4168582260608673,0.3781160712242126,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6759375333786011,0.2155112326145172,0.2082581371068954,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8449366092681885,0.4285340905189514,0.3021450340747833,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8286843299865723,0.4024994373321533,0.3845112323760986,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.723124623298645,0.2626888751983642,1.2008856534957886,284.876708984375,284.95001220703125,301.4280700683594,297.4177551269531,298.959716796875,297.806884765625,284.8758850097656,1.0,0.58187335729599,0.4272913038730621,0.4272913038730621,1.0,1.0,-2.9703829288482666,0.9413731098175048,2.0290098190307617,0.2700696885585785,0.8481766581535339,0.8481766581535339,0.0,179.47804260253906,175.0,68733.546875,0.0,2401.279052734375,1.0,278.49835205078125,283.041015625,300.44305419921875,304.992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38302.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817122220993042,1.0,0.0,0.0,3.617810726165772,3.61783504486084,8.733433105589938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.9189453125,0.0,1514.7255859375,1895.4371337890625,0.0,2628.9296875,0.8974406719207764,1.0,0.0,3.0,1.0,0.0
18010800,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8396156430244446,0.4168450236320495,0.3780011236667633,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6784237623214722,0.2162616997957229,0.2088834345340728,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8469245433807373,0.4286354780197143,0.3021447658538818,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8307288885116577,0.402825117111206,0.384728729724884,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7246069312095642,0.2625626027584076,1.1999527215957642,284.9144592285156,284.95001220703125,301.45001220703125,297.419677734375,298.9657287597656,297.806640625,284.9153747558594,1.0,0.5806816220283508,0.4270132482051849,0.4270132482051849,1.0,1.0,-2.970137596130371,0.9406098127365112,2.0295279026031494,0.2693466246128082,0.8553414344787598,0.8553414344787598,0.0,177.68399047851562,163.0,68517.6484375,0.0,2391.74755859375,1.0,278.4580993652344,283.0755920410156,300.4316101074219,304.9208068847656,293.1499938964844,293.1499938964844,278.75,38409.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178446292877197,1.0,0.0,0.0,3.5464975833892822,3.546520948410034,8.392524364353449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.990234375,0.0,1438.55517578125,1895.4371337890625,0.0,2635.61279296875,0.8844690322875977,1.0,0.0,3.0,1.0,0.0
18010860,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8430770039558411,0.4173530638217926,0.3780859708786011,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6822950839996338,0.2172151505947113,0.209556370973587,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8505141139030457,0.429155558347702,0.30225670337677,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8342673778533936,0.4034886360168457,0.3850564360618591,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.727353036403656,0.2626648843288421,1.19926917552948,285.0247497558594,284.95001220703125,301.47174072265625,297.4214172363281,298.9737854003906,297.8092956542969,285.0255126953125,1.0,0.5789107084274292,0.4267763495445251,0.4267763495445251,1.0,1.0,-2.9707508087158203,0.9402642846107484,2.030486583709717,0.2687712013721466,0.9355631470680236,0.9355631470680236,0.0,174.66543579101562,163.0,67878.859375,0.0,2377.57177734375,1.0,278.6990661621094,283.19659423828125,300.39227294921875,304.7203063964844,293.1499938964844,293.1499938964844,278.75,33731.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125942349433899,1.0,0.0,0.0,3.604114055633545,3.6041371822357178,8.6674299382139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.85546875,0.0,1465.9527587890625,1895.4371337890625,0.0,2587.103515625,0.8949758410453796,1.0,0.0,3.0,1.0,0.0
18010920,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8482011556625366,0.4179770350456238,0.3784992694854736,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6875960230827332,0.2182574570178985,0.2103583663702011,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8557648658752441,0.4297933876514435,0.3025769293308258,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8393371105194092,0.4042566418647766,0.3856084942817688,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7313835024833679,0.2628581523895263,1.199291467666626,285.0041809082031,284.95001220703125,301.493408203125,297.4230041503906,298.9823608398437,297.8125915527344,285.00244140625,1.0,0.576794445514679,0.4265394806861877,0.4265394806861877,1.0,1.0,-2.9732859134674072,0.9406359791755676,2.0326499938964844,0.2685199379920959,0.9437811970710754,0.9437811970710754,0.0,170.63905334472656,151.0,68076.8359375,0.0,2361.7470703125,1.0,278.7417907714844,283.1759033203125,300.40802001953125,304.7922668457031,293.1499938964844,293.1499938964844,278.45001220703125,33253.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116050958633423,1.0,0.0,0.0,3.67137622833252,3.6713998317718506,8.993962410386303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.59765625,0.0,1536.4107666015625,1895.4371337890625,0.0,2577.982421875,0.9080360531806946,1.0,0.0,3.0,1.0,0.0
18010980,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8538097739219666,0.4180574119091034,0.3786858022212982,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6933678388595581,0.2191313952207565,0.2111045718193054,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8615626096725464,0.4300087988376617,0.3027689456939697,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8449336886405945,0.4046887755393982,0.3860258162021637,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7358283400535583,0.2628355920314789,1.1989411115646362,284.8734436035156,284.95001220703125,301.51495361328125,297.42449951171875,298.9889221191406,297.8130798339844,284.8720397949219,1.0,0.5743298530578613,0.4263025820255279,0.4263025820255279,1.0,1.0,-2.974724054336548,0.9405935406684875,2.034130334854126,0.2681757807731628,0.8529617190361023,0.8529617190361023,0.0,166.28123474121094,151.0,68831.9140625,0.0,2342.232421875,1.0,278.49810791015625,283.0316162109375,300.4538269042969,305.01171875,293.1499938964844,293.1499938964844,278.45001220703125,37946.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170655965805054,1.0,0.0,0.0,3.631047010421753,3.631071329116821,8.797454711384489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.2646484375,0.0,1526.671630859375,1895.4371337890625,0.0,2628.40576171875,0.9000958204269409,1.0,0.0,3.0,1.0,0.0
18011040,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8594821095466614,0.4180435240268707,0.3784685730934143,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6992201209068298,0.2199607491493225,0.2117024064064026,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8674887418746948,0.4301352500915527,0.3027082085609436,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8506893515586853,0.4050435125827789,0.3861660361289978,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7403644323348999,0.2627461552619934,1.1976886987686155,284.9095153808594,284.95001220703125,301.536376953125,297.42584228515625,298.9950866699219,297.8132629394531,284.9106140136719,1.0,0.5714976191520691,0.4260656833648681,0.4260656833648681,1.0,1.0,-2.973772525787353,0.939667284488678,2.0341053009033203,0.2674273550510406,0.8573068380355835,0.8573068380355835,0.0,161.812255859375,139.0,68588.46875,0.0,2317.85595703125,1.0,278.4580078125,283.0658569335937,300.4400329589844,304.9358215332031,293.1499938964844,293.1499938964844,278.75,38397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179284334182739,1.0,0.0,0.0,3.5573294162750244,3.5573530197143555,8.443868182439473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.408203125,0.0,1449.9739990234375,1895.4371337890625,0.0,2636.38818359375,0.8868211507797241,1.0,0.0,3.0,1.0,0.0
18011100,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8665788173675537,0.418576031923294,0.3784898221492767,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.706150233745575,0.2209980189800262,0.2123733460903167,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8748155832290649,0.4307000339031219,0.3027864694595337,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8577707409858704,0.4057512581348419,0.3864496648311615,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7459762692451477,0.2628901302814483,1.196808099746704,285.02130126953125,284.95001220703125,301.5577087402344,297.42706298828125,299.0032958984375,297.81640625,285.0221862792969,1.0,0.5684916973114014,0.4258288145065307,0.4258288145065307,1.0,1.0,-2.973975658416748,0.939175546169281,2.0348002910614014,0.2667695879936218,0.9371798038482666,0.9371798038482666,0.0,156.7818145751953,139.0,67932.1171875,0.0,2292.709716796875,1.0,278.6993103027344,283.1884765625,300.3988952636719,304.73175048828125,293.1499938964844,293.1499938964844,278.75,33781.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127042055130005,1.0,0.0,0.0,3.613466501235962,3.613489627838135,8.712470958016638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.072265625,0.0,1476.4658203125,1895.4371337890625,0.0,2588.1181640625,0.8970896601676941,1.0,0.0,3.0,1.0,0.0
18011160,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.875442385673523,0.4192364513874054,0.3788740038871765,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7141954898834229,0.2221244871616363,0.213195189833641,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8838679790496826,0.4313931167125702,0.303097516298294,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8665122985839844,0.4065710008144378,0.3869874179363251,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7529746294021606,0.2631271779537201,1.196738600730896,285.001953125,284.95001220703125,301.57891845703125,297.4281616210937,299.0121459960937,297.8201904296875,285.00030517578125,1.0,0.5654484629631042,0.4256214797496795,0.4256214797496795,1.0,1.0,-2.97636079788208,0.9395573139190674,2.0368034839630127,0.2665338516235351,0.9452869296073914,0.9452869296073914,0.0,151.23521423339844,127.0,68122.609375,0.0,2268.808837890625,1.0,278.7418518066406,283.1689758300781,300.4134826660156,304.80157470703125,293.1499938964844,293.1499938964844,278.45001220703125,33306.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81171053647995,1.0,0.0,0.0,3.6795592308044434,3.6795830726623535,9.03409954844392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.8466796875,0.0,1545.9866943359375,1895.4371337890625,0.0,2578.954345703125,0.9099153876304626,1.0,0.0,3.0,1.0,0.0
18011220,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8847506642341614,0.4193539023399353,0.3790510296821594,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7220585346221924,0.2230776101350784,0.2139736413955688,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8933885097503662,0.4316650629043579,0.3032953441143036,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8758001923561096,0.4070547819137573,0.3874086141586303,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7604559659957886,0.2631475329399109,1.196369171142578,284.87164306640625,284.95001220703125,301.6000366210937,297.4291076660156,299.01885986328125,297.821044921875,284.8702697753906,1.0,0.5622872114181519,0.4254141449928283,0.4254141449928283,1.0,1.0,-2.9778144359588623,0.9395920038223268,2.038222551345825,0.2662350237369537,0.8541001677513123,0.8541001677513123,0.0,145.7361297607422,127.0,68879.84375,0.0,2243.458984375,1.0,278.4979248046875,283.0250244140625,300.45849609375,305.0199584960937,293.1499938964844,293.1499938964844,278.45001220703125,37979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171621561050415,1.0,0.0,0.0,3.638728857040405,3.638752937316896,8.834717277750315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.814453125,0.0,1535.43310546875,1895.4371337890625,0.0,2629.298583984375,0.9018384218215942,1.0,0.0,3.0,1.0,0.0
18011280,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8940143585205078,0.4193736612796783,0.3788332343101501,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7296868562698364,0.2239824086427688,0.2146103233098983,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9028961062431335,0.4318459033966064,0.3032481074333191,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8851990103721619,0.4074592590332031,0.3875625729560852,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7680560350418091,0.2630978524684906,1.195142149925232,284.90826416015625,284.95001220703125,301.6210327148437,297.429931640625,299.0251159667969,297.82147216796875,284.9094543457031,1.0,0.5589280724525452,0.4252067804336548,0.4252067804336548,1.0,1.0,-2.976972341537476,0.93877911567688,2.038193225860596,0.2655462622642517,0.858273446559906,0.858273446559906,0.0,140.417724609375,115.0,68634.2578125,0.0,2214.968017578125,1.0,278.4579467773437,283.0598449707031,300.44415283203125,304.9432067871094,293.1499938964844,293.1499938964844,278.75,38439.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180228471755981,1.0,0.0,0.0,3.564195156097412,3.564218759536743,8.476493462694634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.416015625,0.0,1457.6087646484375,1895.4371337890625,0.0,2637.261962890625,0.8883791565895081,1.0,0.0,3.0,1.0,0.0
18011340,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9050586819648744,0.4199394881725311,0.3788601756095886,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7385087609291077,0.2250948548316955,0.2153267562389373,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9147850275039672,0.4324657917022705,0.3033455014228821,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.896300733089447,0.4082173407077789,0.3878677189350128,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7771446704864502,0.2632790803909302,1.194313406944275,285.02105712890625,284.95001220703125,301.6419372558594,297.4306335449219,299.03350830078125,297.8249206542969,285.0220031738281,1.0,0.555523693561554,0.4249994456768036,0.4249994456768036,1.0,1.0,-2.97734808921814,0.9384236931800842,2.038924217224121,0.264955461025238,0.938573122024536,0.938573122024536,0.0,134.74925231933594,115.0,67976.1875,0.0,2186.8486328125,1.0,278.699462890625,283.18341064453125,300.4025573730469,304.7384338378906,293.1499938964844,293.1499938964844,278.75,33809.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128035068511963,1.0,0.0,0.0,3.619918346405029,3.619941473007202,8.743610919736966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.369140625,0.0,1483.6998291015625,1895.4371337890625,0.0,2589.0341796875,0.8985562920570374,1.0,0.0,3.0,1.0,0.0
18011400,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9195210337638856,0.42063108086586,0.379254937171936,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7491678595542908,0.2262937128543853,0.2161990851163864,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9299783110618592,0.4332129955291748,0.3036803007125854,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.909889817237854,0.4090860486030578,0.3884329795837402,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7882242798805237,0.2635509371757507,1.1943130493164062,285.0023803710937,284.95001220703125,301.6627197265625,297.43121337890625,299.0423583984375,297.8289489746094,285.0007019042969,1.0,0.5521804690361023,0.4247921109199524,0.4247921109199524,1.0,1.0,-2.9799509048461914,0.938889980316162,2.0410609245300293,0.2647245228290558,0.947162926197052,0.947162926197052,0.0,128.71878051757812,103.0,68169.9609375,0.0,2160.75390625,1.0,278.7419128417969,283.16436767578125,300.4166564941406,304.8079833984375,293.1499938964844,293.1499938964844,278.45001220703125,33312.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118259906768799,1.0,0.0,0.0,3.685974359512329,3.6859982013702393,9.065628887583444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.541015625,0.0,1553.253173828125,1895.4371337890625,0.0,2580.01904296875,0.9113677740097046,1.0,0.0,3.0,1.0,0.0
18011460,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.935426652431488,0.4207730889320373,0.3794433176517486,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7607988119125366,0.2273124158382415,0.2170282751321792,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9459470510482788,0.4335336685180664,0.3039032816886902,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9256144762039183,0.4096134006977081,0.3888833820819855,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8000468611717224,0.263602614402771,1.1940230131149292,284.8717346191406,284.95001220703125,301.6833801269531,297.4316711425781,299.0489807128906,297.8299255371094,284.8702697753906,1.0,0.5487912893295288,0.4245745539665222,0.4245745539665222,1.0,1.0,-2.981640338897705,0.9389881491661072,2.042652130126953,0.2644056677818298,0.8558735251426697,0.8558735251426697,0.0,122.8598861694336,103.0,68938.828125,0.0,2133.897705078125,1.0,278.4977722167969,283.01983642578125,300.46124267578125,305.02655029296875,293.1499938964844,293.1499938964844,278.45001220703125,37942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173027634620667,1.0,0.0,0.0,3.646021842956543,3.6460461616516113,8.870167675922858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.0947265625,0.0,1543.2659912109375,1895.4371337890625,0.0,2630.599609375,0.9034539461135864,1.0,0.0,3.0,1.0,0.0
18011520,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9511468410491944,0.4208090603351593,0.3792334496974945,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.773040771484375,0.2282777428627014,0.2177133411169052,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9613102674484252,0.4337562918663025,0.30387943983078,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.941912055015564,0.410055547952652,0.389064610004425,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8119165897369385,0.2635793685913086,1.1928752660751345,284.9079895019531,284.95001220703125,301.7039489746094,297.4319763183594,299.0551147460937,297.8304443359375,284.9092102050781,1.0,0.5452548861503601,0.424356997013092,0.424356997013092,1.0,1.0,-2.981021881103516,0.9382342100143432,2.042787790298462,0.2636950314044952,0.8596863746643066,0.8596863746643066,0.0,117.28146362304688,106.0,68694.6484375,0.0,2104.465087890625,1.0,278.4579162597656,283.0544128417969,300.44647216796875,304.9496154785156,293.1499938964844,293.1499938964844,278.75,38438.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181981444358826,1.0,0.0,0.0,3.5714428424835205,3.571466445922852,8.511001965416654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.2265625,0.0,1465.3656005859375,1895.4371337890625,0.0,2638.88427734375,0.8899823427200317,1.0,0.0,3.0,1.0,0.0
18011580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9616043567657472,0.4213881492614746,0.3793554008007049,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7821019291877747,0.2294492274522781,0.2185723483562469,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.971314549446106,0.4344164729118347,0.3040688335895538,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9530076384544371,0.4108504951000213,0.3894907832145691,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8197371959686279,0.2637834846973419,1.1925657987594604,285.0220947265625,284.95001220703125,301.7243957519531,297.4321594238281,299.0633239746094,297.8337707519531,285.023193359375,1.0,0.5436201095581055,0.4241394400596618,0.4241394400596618,1.0,1.0,-2.982560634613037,0.9382863640785216,2.04427433013916,0.2631901502609253,0.9409636855125428,0.9409636855125428,0.0,113.8311538696289,106.0,68049.6484375,0.0,2089.5712890625,1.0,278.6996459960937,283.1791076660156,300.40435791015625,304.7445983886719,293.1499938964844,293.1499938964844,278.75,33799.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813011109828949,1.0,0.0,0.0,3.627298355102539,3.627321720123291,8.779298923400347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.44921875,0.0,1491.6983642578125,1895.4371337890625,0.0,2590.94970703125,0.9002081751823425,1.0,0.0,3.0,1.0,0.0
18011640,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9697020053863524,0.4220808148384094,0.3798899948596954,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7897463440895081,0.2306947857141494,0.2196352183818817,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9789270162582396,0.4351947605609894,0.3045321404933929,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9616450667381288,0.4117471575736999,0.3902269899845123,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8259422183036804,0.2640672326087951,1.193309307098389,285.0048217773437,284.95001220703125,301.7447204589844,297.43218994140625,299.0718994140625,297.8374938964844,285.0032653808594,1.0,0.5427969694137573,0.4239218831062317,0.4239218831062317,1.0,1.0,-2.986814260482788,0.9393365383148192,2.0474777221679688,0.263138473033905,0.9511255025863647,0.9511255025863647,0.0,111.41658782958984,124.0,68274.890625,0.0,2084.5888671875,1.0,278.7419738769531,283.16082763671875,300.4181823730469,304.8153686523437,293.1499938964844,293.1499938964844,278.45001220703125,33252.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120957016944885,1.0,0.0,0.0,3.694637775421143,3.6946616172790527,9.108293284043611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.2646484375,0.0,1562.5911865234375,1895.4371337890625,0.0,2582.506103515625,0.9132936000823976,1.0,0.0,3.0,1.0,0.0
18011700,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9672881960868835,0.4221999943256378,0.3803269565105438,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7887798547744751,0.231738731265068,0.2207701057195663,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9767629504203796,0.4355271160602569,0.3049706518650055,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9593621492385864,0.4122846722602844,0.3909668624401092,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8239222168922424,0.2641136646270752,1.1943228244781494,284.87469482421875,284.95001220703125,301.76495361328125,297.4320983886719,299.0780334472656,297.83770751953125,284.8731384277344,1.0,0.5444346070289612,0.4237043261528015,0.4237043261528015,1.0,1.0,-2.9913406372070312,0.940481960773468,2.050858736038208,0.2631724774837494,0.8610894680023193,0.8610894680023193,0.0,112.52723693847656,124.0,69118.1171875,0.0,2098.04248046875,1.0,278.49755859375,283.0154724121094,300.4626159667969,305.0372314453125,293.1499938964844,293.1499938964844,278.45001220703125,37719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176820874214172,1.0,0.0,0.0,3.659223794937134,3.659248113632202,8.93451954198099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.5185546875,0.0,1556.353759765625,1895.4371337890625,0.0,2634.10888671875,0.90631902217865,1.0,0.0,3.0,1.0,0.0
18011760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9573641419410706,0.4221703708171844,0.3804123997688293,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7819229960441589,0.2326972037553787,0.2218161821365356,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9676172733306884,0.4357258081436157,0.3052029013633728,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9494282603263856,0.4127054512500763,0.3914952576160431,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8162354826927185,0.264053463935852,1.1947548389434814,284.9102783203125,284.95001220703125,301.7850646972656,297.431884765625,299.0833740234375,297.8370056152344,284.9117126464844,1.0,0.5470872521400452,0.4234653413295746,0.4234653413295746,1.0,1.0,-2.9941346645355225,0.940938413143158,2.053196430206299,0.2628797888755798,0.8652029633522034,0.8652029633522034,0.0,116.01338958740234,142.0,68945.640625,0.0,2120.67138671875,1.0,278.4577941894531,283.0484924316406,300.4480285644531,304.9650573730469,293.1499938964844,293.1499938964844,278.75,38241.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187764286994934,1.0,0.0,0.0,3.5889463424682617,3.588970184326172,8.594631140113052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.00390625,0.0,1482.7880859375,1895.4371337890625,0.0,2644.237548828125,0.8937229514122009,1.0,0.0,3.0,1.0,0.0
18011820,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9445903301239014,0.4226605594158172,0.3807635009288788,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7733662724494934,0.2338391542434692,0.2229726463556289,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9555769562721252,0.4363411962985992,0.3056004643440246,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9366635680198668,0.4134587347507477,0.3922062516212463,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8064883351325989,0.2641944885253906,1.1957151889801023,285.0260925292969,284.95001220703125,301.8050537109375,297.4315490722656,299.0906677246094,297.839111328125,285.0274658203125,1.0,0.5506399273872375,0.42322638630867,0.42322638630867,1.0,1.0,-2.9984278678894043,0.9419487714767456,2.056478977203369,0.2627247273921966,0.9486913681030272,0.9486913681030272,0.0,120.67147064208984,142.0,68343.8046875,0.0,2151.9521484375,1.0,278.7001037597656,283.17413330078125,300.4058532714844,304.763427734375,293.1499938964844,293.1499938964844,278.75,33674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138229250907898,1.0,0.0,0.0,3.647146463394165,3.647170066833496,8.875640560290776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.2841796875,0.0,1512.607177734375,1895.4371337890625,0.0,2598.44189453125,0.9045339226722716,1.0,0.0,3.0,1.0,0.0
18011880,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.930833637714386,0.4232584834098816,0.3815073668956756,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7645573019981384,0.2350425720214843,0.224308505654335,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9422423839569092,0.4370680153369903,0.3062568008899688,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9230765104293824,0.4143050611019134,0.3932057917118072,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.795908510684967,0.2644018530845642,1.1976008415222168,285.0105895996094,284.95001220703125,301.824951171875,297.4310607910156,299.0983581542969,297.8415832519531,285.0090637207031,1.0,0.554964542388916,0.4229874014854431,0.4229874014854431,1.0,1.0,-3.0051827430725098,0.9438614249229432,2.061321258544922,0.2629660069942474,0.961759626865387,0.961759626865387,0.0,126.12374114990234,160.0,68622.9609375,0.0,2191.719970703125,1.0,278.7421264648437,283.1564025878906,300.4192199707031,304.8373413085937,293.1499938964844,293.1499938964844,278.45001220703125,33080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131325840950012,1.0,0.0,0.0,3.717433214187622,3.7174572944641113,9.221033678841196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.740234375,0.0,1587.2481689453125,1895.4371337890625,0.0,2592.07080078125,0.9183293581008912,1.0,0.0,3.0,1.0,0.0
18011940,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9153645038604736,0.4232654273509979,0.3820535242557525,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7548443078994751,0.2360269576311111,0.2256069630384445,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9267576932907104,0.4373320043087005,0.3068104386329651,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9083317518234252,0.414775013923645,0.3941022455692291,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7841747403144836,0.2643564939498901,1.1992419958114624,284.8772888183594,284.95001220703125,301.8447265625,297.430419921875,299.1035461425781,297.84063720703125,284.8751220703125,1.0,0.5597667694091797,0.4227484166622162,0.4227484166622162,1.0,1.0,-3.0111212730407715,0.9454637169837952,2.065657615661621,0.2631677091121673,0.8711742162704468,0.8711742162704468,0.0,132.64930725097656,160.0,69546.7421875,0.0,2235.7177734375,1.0,278.4969482421875,283.0062866210937,300.463134765625,305.0639343261719,293.1499938964844,293.1499938964844,278.45001220703125,37330.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189393281936646,1.0,0.0,0.0,3.689974784851074,3.6899993419647217,9.085316605705884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.6826171875,0.0,1588.1650390625,1895.4371337890625,0.0,2645.745849609375,0.9129981398582458,1.0,0.0,3.0,1.0,0.0
18012000,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.899834930896759,0.4231026470661163,0.3821777701377868,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7445991635322571,0.2369157820940017,0.2267486304044723,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.91028094291687,0.4374427795410156,0.3071039319038391,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8938536643981934,0.4151108562946319,0.3947154581546783,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7717127203941345,0.2641920745372772,1.199980854988098,284.9087829589844,284.95001220703125,301.8643798828125,297.4296875,299.1080017089844,297.8387756347656,284.9103698730469,1.0,0.5647976994514465,0.4225094616413116,0.4225094616413116,1.0,1.0,-3.014622688293457,0.946169137954712,2.068453550338745,0.2629731893539428,0.872391939163208,0.872391939163208,0.0,140.16159057617188,178.0,69382.34375,0.0,2280.586181640625,1.0,278.45758056640625,283.0360717773437,300.447998046875,304.99346923828125,293.1499938964844,293.1499938964844,278.75,38133.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202579617500305,1.0,0.0,0.0,3.621072769165039,3.621096849441528,8.749188964429777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.650390625,0.0,1517.0611572265625,1895.4371337890625,0.0,2657.95947265625,0.9007273316383362,1.0,0.0,3.0,1.0,0.0
18012060,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8864231705665588,0.4234838485717773,0.3825346231460571,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.735512912273407,0.2380008101463318,0.2279657572507858,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8965421319007874,0.4379888474941253,0.3075355589389801,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.880864679813385,0.4157940745353699,0.3954737484455108,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7605296969413757,0.2642387151718139,1.2010685205459597,285.0267028808594,284.95001220703125,301.8839111328125,297.4288024902344,299.11444091796875,297.840087890625,285.0282592773437,1.0,0.5700938701629639,0.4222108423709869,0.4222108423709869,1.0,1.0,-3.019246816635132,0.947153389453888,2.0720934867858887,0.26272052526474,0.9571717381477356,0.9571717381477356,0.0,147.90916442871094,178.0,68759.2421875,0.0,2328.811279296875,1.0,278.70086669921875,283.1640014648437,300.4047546386719,304.7898254394531,293.1499938964844,293.1499938964844,278.75,33698.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154387474060059,1.0,0.0,0.0,3.677939176559448,3.6779630184173584,9.026146585711104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.955078125,0.0,1547.1241455078125,1895.4371337890625,0.0,2613.365966796875,0.9114173650741576,1.0,0.0,3.0,1.0,0.0
18012120,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8747659921646118,0.4239970743656158,0.3832808434963226,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7276602983474731,0.239159807562828,0.2293469458818435,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8847469091415405,0.4386667609214782,0.3082197904586792,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8695489168167114,0.4165867567062378,0.3965083360671997,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7508856058120728,0.2643657922744751,1.2030038833618164,285.0126342773437,284.95001220703125,301.9033203125,297.4277648925781,299.1213684082031,297.8420104980469,285.0110778808594,1.0,0.5756804943084717,0.4219122529029846,0.4219122529029846,1.0,1.0,-3.0261950492858887,0.9489760994911194,2.077218770980835,0.2628335952758789,0.9717487692832948,0.9717487692832948,0.0,155.71768188476562,196.0,69035.7109375,0.0,2381.75341796875,1.0,278.74237060546875,283.1474304199219,300.4169311523437,304.8624572753906,293.1499938964844,293.1499938964844,278.45001220703125,33088.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148163557052612,1.0,0.0,0.0,3.7476539611816406,3.747678279876709,9.371567557536764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.171875,0.0,1622.1805419921875,1895.4371337890625,0.0,2607.61572265625,0.9251556396484376,1.0,0.0,3.0,1.0,0.0
18012180,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8634167313575745,0.4239196479320526,0.3838200569152832,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7198635935783386,0.2401000559329986,0.2306750118732452,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8732426762580872,0.4388824105262756,0.3087927997112274,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.858626127243042,0.4170034229755401,0.3974262177944183,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7416541576385498,0.2642453908920288,1.2046359777450562,284.876953125,284.95001220703125,301.9226379394531,297.4266052246094,299.1258544921875,297.8405456542969,284.8743896484375,1.0,0.5813784003257751,0.4216136336326599,0.4216136336326599,1.0,1.0,-3.032199621200561,0.9504414796829224,2.0817580223083496,0.2628948092460632,0.8799571990966797,0.8799571990966797,0.0,164.03903198242188,196.0,69991.9140625,0.0,2435.828857421875,1.0,278.49627685546875,282.9942321777344,300.4598388671875,305.08953857421875,293.1499938964844,293.1499938964844,278.45001220703125,37172.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820648193359375,1.0,0.0,0.0,3.723629713058472,3.723654747009277,9.251800747733796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.39453125,0.0,1625.58544921875,1895.4371337890625,0.0,2661.5751953125,0.9204875230789183,1.0,0.0,3.0,1.0,0.0
18012240,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8521443009376526,0.4236605763435364,0.3839143216609955,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7116385102272034,0.240942507982254,0.2318273484706878,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.861826479434967,0.4389351308345794,0.3090888559818268,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8478847742080688,0.4172789454460144,0.3980395793914795,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7325521111488342,0.2640048563480377,1.2052927017211914,284.90582275390625,284.95001220703125,301.9418029785156,297.4253234863281,299.1295471191406,297.83819580078125,284.9075622558594,1.0,0.5870237350463867,0.4213150441646576,0.4213150441646576,1.0,1.0,-3.0355825424194336,0.9509443044662476,2.084638357162476,0.2625392377376556,0.878601610660553,0.878601610660553,0.0,172.9252166748047,199.0,69811.4296875,0.0,2488.128662109375,1.0,278.45733642578125,283.022216796875,300.4440612792969,305.01812744140625,293.1499938964844,293.1499938964844,278.75,38160.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220071792602539,1.0,0.0,0.0,3.6540582180023193,3.654082775115967,8.909312896321353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.224609375,0.0,1553.874267578125,1895.4371337890625,0.0,2674.174560546875,0.9080485701560974,1.0,0.0,3.0,1.0,0.0
18012300,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8450973033905029,0.4239687323570251,0.3841399252414703,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7063292264938354,0.2419967502355575,0.2329499870538711,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8546990752220154,0.4394422471523285,0.309443712234497,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8412177562713623,0.4179184138774872,0.3986908793449402,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7266964316368103,0.2639892697334289,1.2057963609695437,285.0255432128906,284.95001220703125,301.9608764648437,297.42388916015625,299.1356506347656,297.8393859863281,285.0272216796875,1.0,0.5908521413803101,0.4210164546966553,0.4210164546966553,1.0,1.0,-3.039015293121338,0.9514670372009276,2.08754825592041,0.2621373534202575,0.9639874696731568,0.9639874696731568,0.0,179.1920623779297,199.0,69138.546875,0.0,2527.06201171875,1.0,278.7015991210937,283.1526184082031,300.3999938964844,304.81103515625,293.1499938964844,293.1499938964844,278.75,33819.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171876072883606,1.0,0.0,0.0,3.708065509796143,3.708089828491211,9.174620458907156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.7333984375,0.0,1582.1600341796875,1895.4371337890625,0.0,2629.534423828125,0.9182323813438416,1.0,0.0,3.0,1.0,0.0
