time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012360,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8406093716621399,0.4244394898414612,0.3847192227840423,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7031012773513794,0.243146538734436,0.2341904491186142,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8501573801040649,0.4401071071624756,0.3100200891494751,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8369697332382202,0.4186899662017822,0.399573266506195,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7227911949157715,0.2640775442123413,1.2069261074066162,285.0121459960937,284.95001220703125,301.9798278808594,297.4223022460937,299.1424560546875,297.84161376953125,285.0105285644531,1.0,0.5941463708877563,0.4207046627998352,0.4207046627998352,1.0,1.0,-3.044313430786133,0.9526383876800536,2.091675043106079,0.2619913518428802,0.9787954092025756,0.9787954092025756,0.0,183.8392333984375,187.0,69375.4765625,0.0,2561.2197265625,1.0,278.7426147460937,283.1370544433594,300.4111633300781,304.8804931640625,293.1499938964844,293.1499938964844,278.45001220703125,33206.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165111541748047,1.0,0.0,0.0,3.775200843811035,3.7752256393432617,9.509844289823376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.6455078125,0.0,1655.3565673828125,1895.4371337890625,0.0,2623.2783203125,0.9314484000205994,1.0,0.0,3.0,1.0,0.0
18012420,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8393323421478271,0.4243350923061371,0.3849761188030243,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7028589248657227,0.2440911382436752,0.2352508902549743,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8489840030670166,0.4403220117092132,0.3103929460048675,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8359495401382446,0.419096976518631,0.4002119302749634,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7215964198112488,0.2639373540878296,1.207168459892273,284.8735656738281,284.95001220703125,301.9986572265625,297.42059326171875,299.1468811035156,297.8407287597656,284.8706359863281,1.0,0.595050573348999,0.4203928709030151,0.4203928709030151,1.0,1.0,-3.0474135875701904,0.952990710735321,2.0944228172302246,0.2616464793682098,0.8845003247261047,0.8845003247261047,0.0,185.32781982421875,187.0,70294.421875,0.0,2574.855712890625,1.0,278.4956970214844,282.9814147949219,300.4529724121094,305.10467529296875,293.1499938964844,293.1499938964844,278.45001220703125,37240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822234570980072,1.0,0.0,0.0,3.750277757644653,3.750303030014038,9.38469497668848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.943359375,0.0,1657.15576171875,1895.4371337890625,0.0,2676.28369140625,0.9265086650848388,1.0,0.0,3.0,1.0,0.0
18012480,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.83935546875,0.4240705966949463,0.384719580411911,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7039032578468323,0.2449617385864257,0.2360642552375793,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8492251038551331,0.4403914511203766,0.310433030128479,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8363157510757446,0.4193806052207947,0.4004705846309662,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7215697765350342,0.2637027204036712,1.2061161994934082,284.9002380371094,284.95001220703125,302.01739501953125,297.41876220703125,299.1507263183594,297.8393249511719,284.9019775390625,1.0,0.594767689704895,0.420081079006195,0.420081079006195,1.0,1.0,-3.047179937362671,0.9521259665489196,2.0950539112091064,0.2607622444629669,0.8800224661827087,0.8800224661827087,0.0,185.1263427734375,175.0,70023.65625,0.0,2573.364990234375,1.0,278.4571533203125,283.00909423828125,300.4361877441406,305.0272827148437,293.1499938964844,293.1499938964844,278.75,38407.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234384655952454,1.0,0.0,0.0,3.6753430366516113,3.675367832183838,9.013409112412774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.05859375,0.0,1579.6865234375,1895.4371337890625,0.0,2687.45361328125,0.9129267930984496,1.0,0.0,3.0,1.0,0.0
18012540,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8413078784942627,0.4244135320186615,0.3846588432788849,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7066656351089478,0.2460791170597076,0.2369142323732376,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8514173030853271,0.4409509003162384,0.3105787634849548,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8385277390480042,0.4200621247291565,0.4008298218250274,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7231022119522095,0.2637281119823456,1.205227255821228,285.0210876464844,284.95001220703125,302.0359802246094,297.4167785644531,299.1571960449219,297.8417053222656,285.02276611328125,1.0,0.593673586845398,0.419769287109375,0.419769287109375,1.0,1.0,-3.047661542892456,0.9515289664268494,2.096132755279541,0.2598912119865417,0.9645166397094728,0.9645166397094728,0.0,183.27252197265625,175.0,69269.2421875,0.0,2564.65478515625,1.0,278.7020263671875,283.1418762207031,300.3909912109375,304.8131408691406,293.1499938964844,293.1499938964844,278.75,34064.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184000849723816,1.0,0.0,0.0,3.724295139312744,3.724319458007813,9.255107329408928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.2314453125,0.0,1602.6282958984375,1895.4371337890625,0.0,2640.75341796875,0.9220533967018129,1.0,0.0,3.0,1.0,0.0
18012600,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8452109098434448,0.4249385297298431,0.3849876224994659,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7110840678215027,0.2473104447126388,0.2379169017076492,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8555757999420166,0.4416871666908264,0.3109723031520843,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8425827026367188,0.4208946228027344,0.4014548063278198,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7261738181114197,0.2638801336288452,1.205138087272644,285.0078430175781,284.95001220703125,302.054443359375,297.4146728515625,299.1644592285156,297.8451538085937,285.0062561035156,1.0,0.5920867919921875,0.4194575250148773,0.4194575250148773,1.0,1.0,-3.050377607345581,0.9517441391944884,2.0986335277557373,0.2593825459480285,0.9779934883117676,0.9779934883117676,0.0,180.04421997070312,163.0,69443.4375,0.0,2553.03759765625,1.0,278.7427062988281,283.12744140625,300.4013977050781,304.87750244140625,293.1499938964844,293.1499938964844,278.45001220703125,33441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174985647201538,1.0,0.0,0.0,3.7871577739715576,3.7871828079223633,9.570179599904804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.794921875,0.0,1671.3206787109375,1895.4371337890625,0.0,2632.41064453125,0.9343023300170898,1.0,0.0,3.0,1.0,0.0
18012660,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8497320413589478,0.4248949587345123,0.3851010203361511,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7158775329589844,0.2483429461717605,0.2388521134853363,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8604289293289185,0.4419804215431213,0.3112455308437347,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8473165035247803,0.4213710129261017,0.4019494354724884,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7297719120979309,0.2638184726238251,1.2047245502471924,284.87042236328125,284.95001220703125,302.07281494140625,297.41241455078125,299.1694641113281,297.8453063964844,284.86773681640625,1.0,0.5900418758392334,0.4191948175430298,0.4191948175430298,1.0,1.0,-3.052070140838623,0.9516928195953368,2.100377321243286,0.2589352428913116,0.8831021189689636,0.8831021189689636,0.0,176.2608642578125,163.0,70316.6875,0.0,2536.55810546875,1.0,278.4954833984375,282.9737548828125,300.4425964355469,305.0972595214844,293.1499938964844,293.1499938964844,278.45001220703125,37508.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229975700378418,1.0,0.0,0.0,3.757284879684448,3.757310152053833,9.419796924703404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.021484375,0.0,1667.4530029296875,1895.4371337890625,0.0,2683.362060546875,0.928245723247528,1.0,0.0,3.0,1.0,0.0
18012720,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8542930483818054,0.424691379070282,0.3847576379776001,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7205873727798462,0.2493012547492981,0.2395989298820495,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8654006123542786,0.4421294033527374,0.3112303912639618,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.852205753326416,0.4217272698879242,0.4021258354187011,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7334417700767517,0.2636670768260956,1.2033287286758425,284.899169921875,284.95001220703125,302.0910339355469,297.4100036621094,299.1737976074219,297.8446960449219,284.9009704589844,1.0,0.5875318050384521,0.4189321100711822,0.4189321100711822,1.0,1.0,-3.051072835922241,0.9506694078445436,2.100403547286988,0.2580761313438415,0.8793877959251404,0.8793877959251404,0.0,172.25291442871094,151.0,70023.6015625,0.0,2513.80859375,1.0,278.4571228027344,283.0035705566406,300.42547607421875,305.0170288085937,293.1499938964844,293.1499938964844,278.75,38571.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240151405334473,1.0,0.0,0.0,3.6796600818634033,3.679684638977051,9.034594654622196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3017578125,0.0,1585.8153076171875,1895.4371337890625,0.0,2692.806396484375,0.9140318036079408,1.0,0.0,3.0,1.0,0.0
18012780,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8602306842803955,0.4250839650630951,0.3846406638622284,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7261905074119568,0.2505027055740356,0.2404183745384216,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8717492818832397,0.4427611827850342,0.3113466203212738,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8584065437316895,0.4224770367145538,0.4024399518966675,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7381281852722168,0.2637713551521301,1.2022743225097656,285.0207824707031,284.95001220703125,302.109130859375,297.407470703125,299.1806640625,297.8477478027344,285.0224914550781,1.0,0.5847811698913574,0.4186694324016571,0.4186694324016571,1.0,1.0,-3.051161050796509,0.9500480890274048,2.1011130809783936,0.2572874128818512,0.9642043113708496,0.9642043113708496,0.0,167.55540466308594,151.0,69258.3984375,0.0,2489.533447265625,1.0,278.7020874023437,283.13726806640625,300.3802795410156,304.8017883300781,293.1499938964844,293.1499938964844,278.75,34147.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188607096672058,1.0,0.0,0.0,3.727602958679199,3.727627515792847,9.271555541090492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.7900390625,0.0,1607.07568359375,1895.4371337890625,0.0,2645.017822265625,0.9228710532188416,1.0,0.0,3.0,1.0,0.0
18012840,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8679332733154297,0.4256444275379181,0.3849282562732696,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7329888939857483,0.251808762550354,0.241412878036499,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8798448443412781,0.4435584247112274,0.3117249608039856,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8662804365158081,0.4233685135841369,0.4030415415763855,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7441493272781372,0.263994425535202,1.2021251916885376,285.0080871582031,284.95001220703125,302.12713623046875,297.40478515625,299.188232421875,297.8516540527344,285.00653076171875,1.0,0.581961989402771,0.4184067249298095,0.4184067249298095,1.0,1.0,-3.053699016571045,0.9503160119056702,2.1033830642700195,0.2568931877613067,0.9779985547065736,0.9779985547065736,0.0,162.2086181640625,139.0,69428.21875,0.0,2466.462646484375,1.0,278.7427062988281,283.1234130859375,300.390625,304.86572265625,293.1499938964844,293.1499938964844,278.45001220703125,33492.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178966045379639,1.0,0.0,0.0,3.789766788482666,3.789791822433472,9.583370683685644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.52734375,0.0,1674.817138671875,1895.4371337890625,0.0,2636.093994140625,0.9349327683448792,1.0,0.0,3.0,1.0,0.0
18012900,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8760417699813843,0.425624668598175,0.3850092887878418,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7401319742202759,0.2529034614562988,0.2423508316278457,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8883779048919678,0.443900853395462,0.3119907677173614,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8746442794799805,0.423893392086029,0.4035248756408691,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7505816221237183,0.2639961242675781,1.20171856880188,284.8709411621094,284.95001220703125,302.1449890136719,297.4019775390625,299.1932373046875,297.85205078125,284.8682861328125,1.0,0.5789978504180908,0.418144017457962,0.418144017457962,1.0,1.0,-3.055341482162476,0.9502493143081664,2.105092287063598,0.2564646005630493,0.8834296464920044,0.8834296464920044,0.0,156.85464477539062,139.0,70301.453125,0.0,2441.635986328125,1.0,278.49542236328125,282.969970703125,300.43170166015625,305.08526611328125,293.1499938964844,293.1499938964844,278.45001220703125,37533.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233709931373596,1.0,0.0,0.0,3.759588718414306,3.7596139907836914,9.43135205488943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.484375,0.0,1670.3619384765625,1895.4371337890625,0.0,2686.8271484375,0.9287879467010498,1.0,0.0,3.0,1.0,0.0
18012960,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8839477300643921,0.4254345893859863,0.3846392035484314,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7472688555717468,0.2539146840572357,0.2431056946516037,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8967445492744446,0.4440883696079254,0.3119722306728363,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8829430341720581,0.4242889583110809,0.4036966264247894,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7569846510887146,0.2638994753360748,1.2003706693649292,284.8996887207031,284.95001220703125,302.1627197265625,297.3990173339844,299.1975402832031,297.8515930175781,284.9014892578125,1.0,0.575797975063324,0.4179058372974396,0.4179058372974396,1.0,1.0,-3.0543696880340576,0.9492915272712708,2.105078220367432,0.2556690275669098,0.8798875212669373,0.8798875212669373,0.0,151.6891632080078,127.0,70010.6875,0.0,2412.90966796875,1.0,278.45709228515625,282.9997863769531,300.4143371582031,305.0049133300781,293.1499938964844,293.1499938964844,278.75,38576.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243876099586487,1.0,0.0,0.0,3.6820547580718994,3.682079553604126,9.04635840015544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.30078125,0.0,1588.5738525390625,1895.4371337890625,0.0,2696.2646484375,0.914575457572937,1.0,0.0,3.0,1.0,0.0
18013020,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.893412172794342,0.4258326292037964,0.3844984173774719,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7556961178779602,0.2551643252372741,0.2439386844635009,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9066962003707886,0.4447516500949859,0.3120875954627991,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8927415013313293,0.4250719249248504,0.4040107727050781,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.764663815498352,0.264050155878067,1.1993815898895264,285.0213928222656,284.95001220703125,302.1803283691406,297.3959350585937,299.2043762207031,297.8547058105469,285.02313232421875,1.0,0.5725278258323669,0.4176676571369171,0.4176676571369171,1.0,1.0,-3.05452299118042,0.948755145072937,2.1057679653167725,0.2549307346343994,0.9649463295936584,0.9649463295936584,0.0,146.13479614257812,127.0,69246.0078125,0.0,2384.260009765625,1.0,278.7021484375,283.13360595703125,300.3687438964844,304.7894592285156,293.1499938964844,293.1499938964844,278.75,34149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192431926727295,1.0,0.0,0.0,3.73002815246582,3.7300524711608887,9.283622830480454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.9267578125,0.0,1609.8934326171875,1895.4371337890625,0.0,2648.559326171875,0.9234169721603394,1.0,0.0,3.0,1.0,0.0
18013080,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9050623774528505,0.4263933002948761,0.3847644031047821,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7659874558448792,0.2565124332904815,0.2449506223201751,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9197714924812316,0.4455749690532684,0.3124672472476959,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9046214818954468,0.4259912967681885,0.4046158492565155,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7741777896881104,0.2643133997917175,1.1993054151535034,285.00885009765625,284.95001220703125,302.1978454589844,297.3927001953125,299.2118530273437,297.8586120605469,285.0072937011719,1.0,0.569317102432251,0.4174294769763946,0.4174294769763946,1.0,1.0,-3.0571494102478027,0.9491141438484192,2.1080353260040283,0.2545974552631378,0.9790959358215332,0.9790959358215332,0.0,140.14920043945312,115.0,69418.8046875,0.0,2357.905029296875,1.0,278.74273681640625,283.119873046875,300.3786315917969,304.85308837890625,293.1499938964844,293.1499938964844,278.45001220703125,33485.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182967305183411,1.0,0.0,0.0,3.7923295497894287,3.7923545837402335,9.596335530659417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.9951171875,0.0,1677.8134765625,1895.4371337890625,0.0,2639.797119140625,0.9355096817016602,1.0,0.0,3.0,1.0,0.0
18013140,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9181907176971436,0.4263693392276764,0.3848258554935455,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7770179510116577,0.2576401233673095,0.2459052950143814,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9339784979820251,0.4459368586540222,0.3127350807189941,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9180716276168824,0.4265373051166534,0.4051035344600677,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7843356132507324,0.2643502056598663,1.1989781856536863,284.8714599609375,284.95001220703125,302.2152099609375,297.3893127441406,299.2167053222656,297.8589172363281,284.8687438964844,1.0,0.5660548806190491,0.4171912968158722,0.4171912968158722,1.0,1.0,-3.058891534805298,0.9491411447525024,2.109750509262085,0.2542627155780792,0.8845821022987366,0.8845821022987366,0.0,134.32456970214844,115.0,70300.25,0.0,2330.717041015625,1.0,278.495361328125,282.966064453125,300.41925048828125,305.07257080078125,293.1499938964844,293.1499938964844,278.45001220703125,37498.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238000869750977,1.0,0.0,0.0,3.762876033782959,3.762901306152344,9.447851994082156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.0859375,0.0,1673.970947265625,1895.4371337890625,0.0,2690.809814453125,0.9295135140419006,1.0,0.0,3.0,1.0,0.0
18013200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9317216873168944,0.4261696636676788,0.3844366371631622,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.788185179233551,0.2586782574653625,0.2466741055250167,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9478165507316588,0.4461372196674347,0.312717467546463,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9321223497390748,0.4269477427005768,0.4052782356739044,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.794514536857605,0.2642828524112701,1.197709560394287,284.89959716796875,284.95001220703125,302.232421875,297.3857727050781,299.2207336425781,297.8583068847656,284.9013977050781,1.0,0.5626230835914612,0.4169531166553497,0.4169531166553497,1.0,1.0,-3.058013677597046,0.9482149481773376,2.1097986698150635,0.2535555362701416,0.8806924223899841,0.8806924223899841,0.0,128.819091796875,103.0,70011.546875,0.0,2300.390625,1.0,278.4570617675781,282.9953308105469,300.4013977050781,304.9920959472656,293.1499938964844,293.1499938964844,278.75,38563.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824853777885437,1.0,0.0,0.0,3.6856632232666016,3.685688018798828,9.064097525879332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.5732421875,0.0,1592.579833984375,1895.4371337890625,0.0,2700.59326171875,0.9153598546981812,1.0,0.0,3.0,1.0,0.0
18013260,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9476040601730348,0.4265565276145935,0.3842764794826507,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8012950420379639,0.2599542737007141,0.2475215047597885,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9632080793380736,0.4468118250370025,0.312833309173584,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.948416233062744,0.4277442097663879,0.405595064163208,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8065476417541504,0.2644587457180023,1.1967926025390625,285.0216064453125,284.95001220703125,302.2495422363281,297.3821105957031,299.2272644042969,297.8612060546875,285.0233459472656,1.0,0.559171199798584,0.4167262315750122,0.4167262315750122,1.0,1.0,-3.0582516193389893,0.947725474834442,2.110526323318481,0.2529716789722442,0.9659547805786132,0.9659547805786132,0.0,123.01203155517578,103.0,69244.4375,0.0,2270.535400390625,1.0,278.7022399902344,283.1294860839844,300.3551940917969,304.7759704589844,293.1499938964844,293.1499938964844,278.75,34152.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197347521781921,1.0,0.0,0.0,3.733447313308716,3.7334718704223633,9.300651413468586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1845703125,0.0,1613.865478515625,1895.4371337890625,0.0,2653.112060546875,0.9241827726364136,1.0,0.0,3.0,1.0,0.0
18013320,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9659187197685242,0.4271061420440674,0.3845248222351074,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8166881203651428,0.2613263726234436,0.2485493123531341,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.980146825313568,0.447645753622055,0.3132146596908569,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9669390320777892,0.4286759197711944,0.4062042832374573,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8205450177192688,0.2647450566291809,1.1967854499816897,285.0092468261719,284.95001220703125,302.2665405273437,297.3783264160156,299.23443603515625,297.8648681640625,285.0076904296875,1.0,0.5558189153671265,0.4164993166923523,0.4164993166923523,1.0,1.0,-3.06096625328064,0.948131501674652,2.1128346920013428,0.2528109550476074,0.9803445935249328,0.9803445935249328,0.0,116.83140563964844,121.0,69417.671875,0.0,2243.188232421875,1.0,278.7427673339844,283.1159362792969,300.364501953125,304.8389892578125,293.1499938964844,293.1499938964844,278.45001220703125,33485.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188092708587646,1.0,0.0,0.0,3.79572343826294,3.795748472213745,9.613520433049416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3115234375,0.0,1681.84912109375,1895.4371337890625,0.0,2644.541259765625,0.93627667427063,1.0,0.0,3.0,1.0,0.0
18013380,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9696379899978638,0.4270645380020141,0.3847498595714569,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8207294940948486,0.2624681293964386,0.2497076243162155,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9836826324462892,0.448011577129364,0.3136245012283325,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9709759950637816,0.429228127002716,0.4068859815597534,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8235140442848206,0.264799952507019,1.19743013381958,284.8729858398437,284.95001220703125,302.28338623046875,297.3743591308594,299.2388610839844,297.86456298828125,284.87042236328125,1.0,0.5562331676483154,0.4162724316120147,0.4162724316120147,1.0,1.0,-3.0647168159484863,0.9489085674285888,2.115808248519897,0.2528467178344726,0.8868577480316162,0.8868577480316162,0.0,115.76538848876952,121.0,70335.84375,0.0,2244.392333984375,1.0,278.49530029296875,282.9627990722656,300.4046325683594,305.0588684082031,293.1499938964844,293.1499938964844,278.45001220703125,37431.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243455290794373,1.0,0.0,0.0,3.767451524734497,3.767476797103882,9.4708428832746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.5322265625,0.0,1678.860595703125,1895.4371337890625,0.0,2695.87353515625,0.9305399060249328,1.0,0.0,3.0,1.0,0.0
18013440,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9638760089874268,0.4268175065517425,0.3846104443073272,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8173108100891113,0.2634938955307007,0.2507701218128204,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9788094758987428,0.4481904506683349,0.313817411661148,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9657517671585084,0.4296220242977142,0.4073489904403686,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8190471529960632,0.2647260129451751,1.197580099105835,284.90185546875,284.95001220703125,302.30010986328125,297.3702697753906,299.2422180175781,297.8628845214844,284.9037780761719,1.0,0.5579023957252502,0.4160455167293548,0.4160455167293548,1.0,1.0,-3.06679630279541,0.9490767121315002,2.117719411849976,0.2526605427265167,0.8840727210044861,0.8840727210044861,0.0,117.80619049072266,139.0,70109.953125,0.0,2258.830810546875,1.0,278.45703125,282.99169921875,300.38671875,304.9815979003906,293.1499938964844,293.1499938964844,278.75,38423.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255032896995544,1.0,0.0,0.0,3.6937415599823,3.6937663555145264,9.10387484509556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.095703125,0.0,1600.732421875,1895.4371337890625,0.0,2706.626708984375,0.9170750379562378,1.0,0.0,3.0,1.0,0.0
18013500,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9541037678718568,0.427125334739685,0.3847395777702331,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8108704686164856,0.2647318840026855,0.2519581615924835,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9702050685882568,0.4488174319267273,0.3141781389713287,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9565100073814392,0.4303780794143677,0.4080031514167785,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8115599751472473,0.2648659348487854,1.1982976198196411,285.0258483886719,284.95001220703125,302.31671142578125,297.36602783203125,299.24786376953125,297.8643493652344,285.02783203125,1.0,0.5606873631477356,0.4158186316490173,0.4158186316490173,1.0,1.0,-3.07045578956604,0.949823558330536,2.12063217163086,0.252601683139801,0.9717058539390564,0.9717058539390564,0.0,121.38236236572266,139.0,69398.6484375,0.0,2284.2099609375,1.0,278.70245361328125,283.1269226074219,300.34051513671875,304.7689208984375,293.1499938964844,293.1499938964844,278.75,34035.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205513954162598,1.0,0.0,0.0,3.74384880065918,3.743873357772827,9.352547181151748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.072265625,0.0,1625.0281982421875,1895.4371337890625,0.0,2660.678466796875,0.9264297485351562,1.0,0.0,3.0,1.0,0.0
18013560,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9423473477363586,0.4275723993778229,0.3853051960468292,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8029020428657532,0.2660402059555053,0.2533579468727112,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9595161080360411,0.4495827555656433,0.314829021692276,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9451842308044434,0.4312487244606018,0.4089843034744262,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8024993538856506,0.265089750289917,1.2000614404678345,285.0160217285156,284.95001220703125,302.33319091796875,297.3616638183594,299.2538452148437,297.8663635253906,285.0146179199219,1.0,0.564421534538269,0.4155527353286743,0.4155527353286743,1.0,1.0,-3.0768983364105225,0.9514817595481871,2.1254165172576904,0.2528614699840545,0.9896756410598756,0.9896756410598756,0.0,125.98636627197266,157.0,69642.859375,0.0,2320.143798828125,1.0,278.74285888671875,283.114501953125,300.34967041015625,304.8360595703125,293.1499938964844,293.1499938964844,278.45001220703125,33310.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198304772377014,1.0,0.0,0.0,3.8093466758728014,3.809371709823608,9.682651125331176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.6552734375,0.0,1696.78271484375,1895.4371337890625,0.0,2653.998779296875,0.9392596483230592,1.0,0.0,3.0,1.0,0.0
18013620,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9275182485580444,0.4274016916751861,0.3856844902038574,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7928552627563477,0.267088383436203,0.2547130882740021,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9455634355545044,0.4498525857925415,0.3153823316097259,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9308211207389832,0.4317124783992767,0.4098672866821289,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7913662791252136,0.2650541961193084,1.2016501426696775,284.877685546875,284.95001220703125,302.3495483398437,297.35711669921875,299.2570495605469,297.8645324707031,284.87457275390625,1.0,0.5687618255615234,0.4152868390083313,0.4152868390083313,1.0,1.0,-3.0826261043548584,0.9528653025627136,2.1297607421875,0.253095805644989,0.8969393372535706,0.8969393372535706,0.0,131.87844848632812,157.0,70647.9453125,0.0,2361.66796875,1.0,278.49493408203125,282.9574279785156,300.3896179199219,305.0616760253906,293.1499938964844,293.1499938964844,278.45001220703125,37016.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825613260269165,1.0,0.0,0.0,3.789400100708008,3.789425611495972,9.58151531449403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.564453125,0.0,1701.754638671875,1895.4371337890625,0.0,2707.6484375,0.9352866411209106,1.0,0.0,3.0,1.0,0.0
18013680,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9107565879821776,0.427001804113388,0.3856061100959778,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7813348770141602,0.2680048942565918,0.2558763325214386,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9288303256034852,0.4499108493328094,0.3156453371047973,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9144273996353148,0.4319947063922882,0.410432904958725,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7788084149360657,0.2648711502552032,1.2022886276245115,284.9014892578125,284.95001220703125,302.3657531738281,297.3524475097656,299.2591857910156,297.8614196777344,284.9034118652344,1.0,0.5734097361564636,0.4150209426879883,0.4150209426879883,1.0,1.0,-3.085696220397949,0.9532873630523682,2.132408857345581,0.2529180347919464,0.8912455439567566,0.8912455439567566,0.0,138.96124267578125,175.0,70447.8046875,0.0,2404.650634765625,1.0,278.4569091796875,282.981689453125,300.3713684082031,304.9877319335937,293.1499938964844,293.1499938964844,278.75,38225.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270394206047058,1.0,0.0,0.0,3.7195985317230233,3.719623565673828,9.231779358742642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.6865234375,0.0,1628.9595947265625,1895.4371337890625,0.0,2720.90283203125,0.9226379990577698,1.0,0.0,3.0,1.0,0.0
18013740,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8965461254119873,0.4271742701530456,0.3857483565807342,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7707522511482239,0.2691431641578674,0.2571159601211548,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9132532477378844,0.4504291117191314,0.3160368800163269,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9002664089202881,0.4326478540897369,0.4111359417438507,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7672584652900696,0.2649058997631073,1.2032394409179688,285.0267028808594,284.95001220703125,302.3818359375,297.3476257324219,299.26373291015625,297.8617553710937,285.02886962890625,1.0,0.5783838629722595,0.4147550761699676,0.4147550761699676,1.0,1.0,-3.089810609817505,0.9540923833847046,2.13571834564209,0.2527854144573211,0.97976553440094,0.97976553440094,0.0,146.39207458496094,175.0,69719.3046875,0.0,2451.5263671875,1.0,278.7030334472656,283.1184997558594,300.3240661621094,304.773681640625,293.1499938964844,293.1499938964844,278.75,34026.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222599625587463,1.0,0.0,0.0,3.768575429916382,3.768600225448608,9.47649425597774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.0009765625,0.0,1653.8853759765625,1895.4371337890625,0.0,2676.51904296875,0.9319369196891784,1.0,0.0,3.0,1.0,0.0
18013800,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8843816518783569,0.4275131225585937,0.3863154649734497,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7616115808486938,0.2703652381896972,0.2585439383983612,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9004954695701599,0.451106995344162,0.3167054057121277,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8883334994316101,0.4334326386451721,0.4121443033218384,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7572389841079712,0.2650377154350281,1.2051100730895996,285.01806640625,284.95001220703125,302.3977966308594,297.3426818847656,299.2689514160156,297.8628845214844,285.01666259765625,1.0,0.5837101340293884,0.4144891798496246,0.4144891798496246,1.0,1.0,-3.0964717864990234,0.9558125734329224,2.14065933227539,0.2530392706394195,0.9990938305854796,0.9990938305854796,0.0,153.92652893066406,193.0,69962.234375,0.0,2503.918701171875,1.0,278.7430114746094,283.10699462890625,300.3319396972656,304.8395080566406,293.1499938964844,293.1499938964844,278.45001220703125,33309.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216302394866943,1.0,0.0,0.0,3.833532333374024,3.8335578441619873,9.805992249312112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.576171875,0.0,1725.9632568359375,1895.4371337890625,0.0,2670.678955078125,0.9447290301322936,1.0,0.0,3.0,1.0,0.0
18013860,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8723684549331665,0.4272420108318329,0.3866859674453735,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7527152895927429,0.2713290154933929,0.25990691781044,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.888372004032135,0.4512936472892761,0.3172650039196014,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8765751123428345,0.4338135719299316,0.4130365252494812,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7475593090057373,0.2649165987968445,1.2067198753356934,284.8777160644531,284.95001220703125,302.4136047363281,297.3375549316406,299.271240234375,297.8603210449219,284.874267578125,1.0,0.5891902446746826,0.4141591191291809,0.4141591191291809,1.0,1.0,-3.102242946624756,0.9570461511611938,2.1451966762542725,0.2531012594699859,0.9054366946220398,0.9054366946220398,0.0,162.0421905517578,193.0,70993.9296875,0.0,2557.887939453125,1.0,278.494384765625,282.94732666015625,300.37078857421875,305.0652160644531,293.1499938964844,293.1499938964844,278.45001220703125,36862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274555802345276,1.0,0.0,0.0,3.816717386245728,3.816743135452272,9.720157549963917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.482421875,0.0,1733.428955078125,1895.4371337890625,0.0,2724.7724609375,0.941389799118042,1.0,0.0,3.0,1.0,0.0
18013920,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8602433204650879,0.4267352223396301,0.3865783214569092,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7438227534294128,0.2721599638462066,0.2610561847686767,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8760709166526794,0.451261818408966,0.3175170123577118,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8647693395614624,0.434007465839386,0.4135881662368774,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.737941324710846,0.2646480202674866,1.207292556762695,284.8984680175781,284.95001220703125,302.4292907714844,297.3323059082031,299.2724609375,297.8565368652344,284.9004211425781,1.0,0.594633936882019,0.4138290286064148,0.4138290286064148,1.0,1.0,-3.105152606964112,0.9572365283966064,2.147916078567505,0.2527128458023071,0.897009551525116,0.897009551525116,0.0,170.8153076171875,211.0,70783.1328125,0.0,2609.97607421875,1.0,278.45672607421875,282.9691772460937,300.3518371582031,304.99053955078125,293.1499938964844,293.1499938964844,278.75,38216.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289352059364319,1.0,0.0,0.0,3.747369527816773,3.747394800186157,9.370145335196868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.1962890625,0.0,1661.2474365234375,1895.4371337890625,0.0,2738.53564453125,0.9287859201431274,1.0,0.0,3.0,1.0,0.0
18013980,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.849707305431366,0.4268192648887634,0.3866804838180542,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.736100435256958,0.2732272446155548,0.2622720897197723,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.865270733833313,0.4517060816287994,0.3178883194923401,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.854455828666687,0.4345867931842804,0.4142648875713348,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7294650673866272,0.2646087408065796,1.2081249952316284,285.0255432128906,284.95001220703125,302.4448547363281,297.326904296875,299.27618408203125,297.8563537597656,285.0278625488281,1.0,0.600142776966095,0.413498967885971,0.413498967885971,1.0,1.0,-3.108992099761963,0.957767367362976,2.1512246131896973,0.2523449063301086,0.9860919117927552,0.9860919117927552,0.0,179.52838134765625,211.0,70016.59375,0.0,2663.67431640625,1.0,278.7036437988281,283.1084289550781,300.3036193847656,304.7733154296875,293.1499938964844,293.1499938964844,278.75,34128.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241658806800842,1.0,0.0,0.0,3.793557643890381,3.7935829162597656,9.602551926946037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.427734375,0.0,1684.2725830078125,1895.4371337890625,0.0,2694.205810546875,0.9375997185707092,1.0,0.0,3.0,1.0,0.0
18014040,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8408940434455872,0.4270901083946228,0.3872149884700775,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7295982837677002,0.2743910551071167,0.2636781930923462,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8561699390411377,0.45232754945755,0.3185405135154724,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.845766544342041,0.4353133738040924,0.4152502715587616,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7221258878707886,0.2646804749965668,1.2098791599273682,285.01861572265625,284.95001220703125,302.4602966308594,297.3213806152344,299.2807312011719,297.8571472167969,285.0174560546875,1.0,0.60580974817276,0.4131689071655273,0.4131689071655273,1.0,1.0,-3.115400552749634,0.959218204021454,2.156182289123535,0.2523598372936249,1.0,1.0,0.0,188.02517700195312,199.0,70228.8984375,0.0,2721.446044921875,1.0,278.7431945800781,283.0989074707031,300.310546875,304.8366394042969,293.1499938964844,293.1499938964844,278.45001220703125,33513.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235082030296326,1.0,0.0,0.0,3.8549516201019287,3.854977369308472,9.915877399180315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.935546875,0.0,1753.7154541015625,1895.4371337890625,0.0,2688.100830078125,0.9496002793312072,1.0,0.0,3.0,1.0,0.0
18014100,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8373201489448547,0.42676842212677,0.3873695433139801,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7274355888366699,0.2753042876720428,0.2648179829120636,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8526408076286316,0.4524697065353393,0.3189386129379272,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8424595594406128,0.4356456696987152,0.4159210622310638,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7190672159194946,0.2645118236541748,1.2104326486587524,284.8770751953125,284.95001220703125,302.4755859375,297.315673828125,299.2827453613281,297.8547058105469,284.8730773925781,1.0,0.6077839136123657,0.4128388464450836,0.4128388464450836,1.0,1.0,-3.1189193725585938,0.9596145749092102,2.1593048572540283,0.2521286904811859,0.9109545350074768,0.9109545350074768,0.0,191.7094573974609,199.0,71247.40625,0.0,2748.035888671875,1.0,278.49395751953125,282.9375305175781,300.348388671875,305.0604248046875,293.1499938964844,293.1499938964844,278.45001220703125,36830.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292566537857056,1.0,0.0,0.0,3.839088916778565,3.8391151428222656,9.834440106715192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.146484375,0.0,1760.4259033203125,1895.4371337890625,0.0,2741.527099609375,0.9464394450187684,1.0,0.0,3.0,1.0,0.0
18014160,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.835683286190033,0.4262246191501617,0.3869479596614837,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7269712090492249,0.2761032581329345,0.2656384110450744,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8512269258499146,0.4524027109146118,0.3189491629600525,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8412268161773682,0.435800701379776,0.416142076253891,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7177025675773621,0.2642151415348053,1.209463357925415,284.8940124511719,284.95001220703125,302.49072265625,297.309814453125,299.2839050292969,297.8514709472656,284.8959045410156,1.0,0.6083064675331116,0.4125180244445801,0.4125180244445801,1.0,1.0,-3.118516206741333,0.9586278796195984,2.15988826751709,0.2512897849082947,0.8989237546920776,0.8989237546920776,0.0,193.02899169921875,187.0,70961.0234375,0.0,2754.25439453125,1.0,278.4565734863281,282.9574890136719,300.32861328125,304.9814758300781,293.1499938964844,293.1499938964844,278.75,38373.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306574821472168,1.0,0.0,0.0,3.766348123550415,3.766373872756958,9.46529667089635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.1640625,0.0,1684.8277587890625,1895.4371337890625,0.0,2754.567138671875,0.9330874681472778,1.0,0.0,3.0,1.0,0.0
