time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014220,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8362334370613098,0.4263130128383636,0.3866873979568481,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7283008694648743,0.2771762609481811,0.2664751410484314,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8520683646202087,0.4528474509716034,0.3190376758575439,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.842150866985321,0.4363746047019958,0.4164314270019531,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7181586027145386,0.2641827464103699,1.2085089683532717,285.02069091796875,284.95001220703125,302.5057373046875,297.3038330078125,299.2878723144531,297.8522644042969,285.0228881835937,1.0,0.6077902913093567,0.4121972024440765,0.4121972024440765,1.0,1.0,-3.1185104846954346,0.957793354988098,2.160717010498047,0.250387966632843,0.9862213730812072,0.9862213730812072,0.0,192.3058624267578,187.0,70102.9921875,0.0,2750.405029296875,1.0,278.7040100097656,283.0977478027344,300.2792358398437,304.7575378417969,293.1499938964844,293.1499938964844,278.75,34345.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825724720954895,1.0,0.0,0.0,3.807770252227783,3.807795524597168,9.674638477008557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.537109375,0.0,1702.964111328125,1895.4371337890625,0.0,2708.683837890625,0.9409300088882446,1.0,0.0,3.0,1.0,0.0
18014280,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8389308452606201,0.4266240894794464,0.386839359998703,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.731366753578186,0.278378427028656,0.2674779891967773,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8551108837127686,0.453500747680664,0.3193881511688232,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8451627492904663,0.437125951051712,0.4170021414756775,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7203814387321472,0.2642962336540222,1.2083584070205688,285.0121154785156,284.95001220703125,302.5206298828125,297.2976989746094,299.2928466796875,297.8544006347656,285.0107116699219,1.0,0.6066301465034485,0.4118764102458954,0.4118764102458954,1.0,1.0,-3.120823383331299,0.9577889442443848,2.163034439086914,0.2498287856578827,1.0,1.0,0.0,189.873779296875,175.0,70235.21875,0.0,2742.079345703125,1.0,278.7432861328125,283.087890625,300.28497314453125,304.81451416015625,293.1499938964844,293.1499938964844,278.45001220703125,33704.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824847936630249,1.0,0.0,0.0,3.865392684936523,3.8654184341430655,9.96966377897479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.119140625,0.0,1768.0738525390625,1895.4371337890625,0.0,2700.5390625,0.9520925879478456,1.0,0.0,3.0,1.0,0.0
18014340,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8423555493354797,0.426363855600357,0.3867855966091156,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7350954413414001,0.2793497741222381,0.268396258354187,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8589745163917542,0.453693687915802,0.3196175098419189,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8489835262298584,0.4375023245811462,0.4174380004405975,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7232441902160645,0.2641966938972473,1.2078919410705566,284.8707580566406,284.95001220703125,302.535400390625,297.2914123535156,299.2953186035156,297.8531494140625,284.8671569824219,1.0,0.6049001216888428,0.4115555882453918,0.4115555882453918,1.0,1.0,-3.122108221054077,0.9574078917503356,2.1647002696990967,0.2492139488458633,0.9065632820129396,0.9065632820129396,0.0,186.6678161621093,175.0,71174.6875,0.0,2727.563720703125,1.0,278.4938049316406,282.928466796875,300.32183837890625,305.0316467285156,293.1499938964844,293.1499938964844,278.45001220703125,37210.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303501605987549,1.0,0.0,0.0,3.842150211334229,3.842176198959351,9.850130027189152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.478515625,0.0,1767.1717529296875,1895.4371337890625,0.0,2751.70556640625,0.9473116397857666,1.0,0.0,3.0,1.0,0.0
18014400,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8458282351493835,0.4259013831615448,0.386247307062149,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7389599680900574,0.2802177667617798,0.2690860331058502,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8629717230796814,0.4536968767642975,0.3195294737815857,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8529758453369141,0.4377181828022003,0.4175181090831756,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7261831760406494,0.2639845609664917,1.2063655853271484,284.8914794921875,284.95001220703125,302.54998779296875,297.28497314453125,299.2969055175781,297.8509216308594,284.8934631347656,1.0,0.6026102304458618,0.4112347662448883,0.4112347662448883,1.0,1.0,-3.120448350906372,0.9559731483459472,2.164475202560425,0.24815034866333,0.895702064037323,0.895702064037323,0.0,183.11436462402344,163.0,70843.96875,0.0,2705.347900390625,1.0,278.45654296875,282.9522399902344,300.30133056640625,304.9475402832031,293.1499938964844,293.1499938964844,278.75,38640.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314937949180603,1.0,0.0,0.0,3.7642996311187744,3.7643251419067374,9.455002327740658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8369140625,0.0,1684.463623046875,1895.4371337890625,0.0,2762.355712890625,0.932847499847412,1.0,0.0,3.0,1.0,0.0
18014460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8488954901695251,0.4248765707015991,0.3853895664215088,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7422465085983276,0.2801267206668854,0.2692673802375793,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8665149807929993,0.4530030488967895,0.3191430270671844,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8564950823783875,0.4371229708194732,0.41714808344841,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7284619808197021,0.2627585232257843,1.2022957801818848,285.01348876953125,284.95001220703125,302.5644836425781,297.2789001464844,299.2935485839844,297.84185791015625,285.01470947265625,1.0,0.599711537361145,0.4110005795955658,0.4110005795955658,1.0,1.0,-3.1138482093811035,0.9529702663421632,2.1608781814575195,0.2467572540044784,0.9787034392356871,0.9787034392356871,0.0,179.65374755859375,163.0,69859.21875,0.0,2673.900146484375,1.0,278.70391845703125,283.08917236328125,300.2517395019531,304.7193298339844,293.1499938964844,293.1499938964844,278.75,34563.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263105750083923,1.0,0.0,0.0,3.80269455909729,3.802719831466675,9.64886453402869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.8427734375,0.0,1698.57763671875,1895.4371337890625,0.0,2714.1279296875,0.9398977756500244,1.0,0.0,3.0,1.0,0.0
18014520,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8528598546981812,0.4244126975536346,0.3846955597400665,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7460827231407166,0.2804436981678009,0.2692988216876983,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.870934784412384,0.4528294205665588,0.3188084065914154,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8608028888702393,0.436983972787857,0.4167459905147552,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7311732769012451,0.2619096338748932,1.1972793340682983,284.9958190917969,284.95001220703125,302.57879638671875,297.27362060546875,299.2938842773437,297.8382263183594,284.9938049316406,1.0,0.5963796973228455,0.4107663631439209,0.4107663631439209,1.0,1.0,-3.106130361557007,0.9495987296104432,2.156531572341919,0.2449897080659866,0.9859933257102966,0.9859933257102966,0.0,175.6072998046875,151.0,69770.921875,0.0,2637.304443359375,1.0,278.74322509765625,283.0748596191406,300.2568664550781,304.76385498046875,293.1499938964844,293.1499938964844,278.45001220703125,34094.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249674439430237,1.0,0.0,0.0,3.8517017364501953,3.8517274856567374,9.89916543403524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.6650390625,0.0,1754.319091796875,1895.4371337890625,0.0,2701.649169921875,0.9492462277412416,1.0,0.0,3.0,1.0,0.0
18014580,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8578834533691406,0.4236342310905456,0.384026288986206,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7509272694587708,0.280747652053833,0.2694449126720428,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.876492440700531,0.4524407386779785,0.3185192048549652,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8662307262420654,0.436695784330368,0.4164105057716369,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7347896099090576,0.2610625028610229,1.192790150642395,284.8542785644531,284.95001220703125,302.59295654296875,297.2691650390625,299.2935791015625,297.83367919921875,284.8516540527344,1.0,0.5928065180778503,0.4105321764945984,0.4105321764945984,1.0,1.0,-3.099354982376098,0.9465618133544922,2.1527931690216064,0.2434145510196685,0.883412778377533,0.883412778377533,0.0,170.95765686035156,151.0,70424.9296875,0.0,2599.51220703125,1.0,278.4942932128906,282.9209899902344,300.2934875488281,304.9631652832031,293.1499938964844,293.1499938964844,278.45001220703125,38334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297618627548218,1.0,0.0,0.0,3.806319952011109,3.806345939636232,9.66727043305582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.337890625,0.0,1732.35009765625,1895.4371337890625,0.0,2746.22900390625,0.9396904110908508,1.0,0.0,3.0,1.0,0.0
18014640,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8632676005363464,0.4228717088699341,0.3830854296684265,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.756243109703064,0.2811264991760254,0.2695487737655639,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8824787735939026,0.4520752429962158,0.3180719316005707,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.872128427028656,0.4364461004734039,0.4159192740917206,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7387921810150146,0.26029172539711,1.1881483793258667,284.8856811523437,284.95001220703125,302.6069641113281,297.2654724121094,299.2937927246094,297.8299865722656,284.8876647949219,1.0,0.5889782905578613,0.4102979600429535,0.4102979600429535,1.0,1.0,-3.091638326644897,0.9431910514831544,2.148447275161743,0.241674318909645,0.8764597177505493,0.8764597177505493,0.0,166.08956909179688,139.0,69905.703125,0.0,2558.918212890625,1.0,278.456787109375,282.956787109375,300.2734680175781,304.8628845214844,293.1499938964844,293.1499938964844,278.75,39464.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299434185028076,1.0,0.0,0.0,3.7106542587280273,3.710679531097412,9.187434670820948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.546875,0.0,1628.057861328125,1895.4371337890625,0.0,2747.9189453125,0.9215744733810424,1.0,0.0,3.0,1.0,0.0
18014700,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.870386004447937,0.4228193163871765,0.382501482963562,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7630546689033508,0.2818822562694549,0.269862025976181,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8901986479759216,0.4523208439350128,0.3178601562976837,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8797214031219482,0.4367173314094543,0.4157024323940277,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7441419959068298,0.2598998844623565,1.1844958066940308,285.0098571777344,284.95001220703125,302.6208190917969,297.26251220703125,299.2974853515625,297.8311462402344,285.0114440917969,1.0,0.5851038694381714,0.410063773393631,0.410063773393631,1.0,1.0,-3.086397886276245,0.9407150149345398,2.1456828117370605,0.2401840388774871,0.9591198563575744,0.9591198563575744,0.0,160.57614135742188,139.0,68969.71875,0.0,2519.843505859375,1.0,278.70263671875,283.09539794921875,300.22711181640625,304.63330078125,293.1499938964844,293.1499938964844,278.75,34784.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239210844039917,1.0,0.0,0.0,3.747701406478882,3.747726202011109,9.371805163027602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.6005859375,0.0,1635.2659912109375,1895.4371337890625,0.0,2691.93310546875,0.9278769493103028,1.0,0.0,3.0,1.0,0.0
18014760,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8795731067657471,0.422988086938858,0.3823961913585663,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7716484069824219,0.2828081250190735,0.2704491317272186,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8999438881874084,0.45279461145401,0.3179785311222076,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8893069624900818,0.4371960759162903,0.4158664643764496,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7511358261108398,0.2597098648548126,1.1822137832641602,284.9981994628906,284.95001220703125,302.6345520019531,297.26031494140625,299.3029479980469,297.8337097167969,284.996826171875,1.0,0.5813279747962952,0.4099927246570587,0.4099927246570587,1.0,1.0,-3.084569215774536,0.9398561716079712,2.1447129249572754,0.2396024167537689,0.9700588583946228,0.9700588583946228,0.0,154.50360107421875,127.0,69009.9296875,0.0,2484.407958984375,1.0,278.7428894042969,283.0849609375,300.2382202148437,304.68780517578125,293.1499938964844,293.1499938964844,278.45001220703125,34064.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221731185913086,1.0,0.0,0.0,3.7999773025512695,3.8000025749206543,9.635078868086566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.8974609375,0.0,1691.4344482421875,1895.4371337890625,0.0,2675.71337890625,0.9376166462898254,1.0,0.0,3.0,1.0,0.0
18014820,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.889259934425354,0.4226213991641998,0.3821304738521576,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7808305621147156,0.283541738986969,0.2710208296775818,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9104899764060974,0.4528447389602661,0.3180177211761474,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8994376063346863,0.4373412430286407,0.4159607887268066,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7587091326713562,0.2593641877174377,1.180022120475769,284.86474609375,284.95001220703125,302.6481018066406,297.2587890625,299.3060607910156,297.8329162597656,284.8627624511719,1.0,0.5775415897369385,0.4099217057228088,0.4099217057228088,1.0,1.0,-3.082467555999756,0.9389204978942872,2.1435470581054688,0.2391011714935302,0.8750535249710083,0.8750535249710083,0.0,148.54031372070312,127.0,69753.765625,0.0,2449.06787109375,1.0,278.495361328125,282.9373779296875,300.281494140625,304.8997802734375,293.1499938964844,293.1499938964844,278.45001220703125,38257.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269901871681213,1.0,0.0,0.0,3.7564737796783447,3.7564992904663086,9.415729778083914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.037109375,0.0,1672.2647705078125,1895.4371337890625,0.0,2720.4453125,0.9285026788711548,1.0,0.0,3.0,1.0,0.0
18014880,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8987670540809631,0.4221265912055969,0.3814583122730255,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7900412082672119,0.2842335104942322,0.2714362740516662,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.921677589416504,0.4527808427810669,0.3178004324436188,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.90973961353302,0.4373932182788849,0.4157780110836029,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7663576602935791,0.2589727938175201,1.1771745681762695,284.8977966308594,284.95001220703125,302.6615295410156,297.2579650878906,299.30865478515625,297.8316345214844,284.8995056152344,1.0,0.5736302733421326,0.4098506867885589,0.4098506867885589,1.0,1.0,-3.078255176544189,0.9372316002845764,2.141023635864258,0.2382678687572479,0.8733629584312439,0.8733629584312439,0.0,142.86680603027344,115.0,69379.4453125,0.0,2411.358154296875,1.0,278.4571228027344,282.9718933105469,300.2667236328125,304.8150329589844,293.1499938964844,293.1499938964844,278.75,39025.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273757100105286,1.0,0.0,0.0,3.671279430389404,3.671303987503052,8.993487767838815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.04296875,0.0,1579.739990234375,1895.4371337890625,0.0,2724.029541015625,0.9125492572784424,1.0,0.0,3.0,1.0,0.0
18014940,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9103399515151978,0.4222069978713989,0.3810310363769531,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8007852435112,0.2852132320404053,0.27197927236557,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9350966811180116,0.4531982243061065,0.3177357316017151,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.922772228717804,0.4378434121608734,0.4157641232013702,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.775542676448822,0.258851021528244,1.1748672723770142,285.0183410644531,284.95001220703125,302.6747741699219,297.2577514648437,299.3139953613281,297.8341979980469,285.019775390625,1.0,0.5697401762008667,0.4097796380519867,0.4097796380519867,1.0,1.0,-3.075519323348999,0.9360783100128174,2.1394410133361816,0.2375465333461761,0.95690655708313,0.95690655708313,0.0,136.89390563964844,115.0,68561.640625,0.0,2374.921142578125,1.0,278.70184326171875,283.1057434082031,300.224365234375,304.5990600585937,293.1499938964844,293.1499938964844,278.75,34374.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216279745101929,1.0,0.0,0.0,3.7163901329040527,3.716414451599121,9.215860359290672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.2763671875,0.0,1595.9090576171875,1895.4371337890625,0.0,2670.658203125,0.9205585718154908,1.0,0.0,3.0,1.0,0.0
18015000,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9256315231323242,0.4224276840686798,0.3809947967529297,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8133305311203003,0.286305695772171,0.2727376222610473,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9508698582649232,0.4537591338157654,0.3179337978363037,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9387659430503844,0.4384174346923828,0.4160435795783996,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7868615388870239,0.2588545382022857,1.1735596656799316,285.00457763671875,284.95001220703125,302.6878662109375,297.2582092285156,299.3200378417969,297.8375244140625,285.0030517578125,1.0,0.5659772753715515,0.4097086191177368,0.4097086191177368,1.0,1.0,-3.0753872394561768,0.935855269432068,2.13953185081482,0.2372203767299652,0.9689379930496216,0.9689379930496216,0.0,130.58323669433594,103.0,68680.734375,0.0,2341.569091796875,1.0,278.7426452636719,283.0925598144531,300.23858642578125,304.6628112792969,293.1499938964844,293.1499938964844,278.45001220703125,33696.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201566338539124,1.0,0.0,0.0,3.7753496170043945,3.775374412536621,9.510593486083962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.72265625,0.0,1659.320556640625,1895.4371337890625,0.0,2657.020263671875,0.9318154454231262,1.0,0.0,3.0,1.0,0.0
18015060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9418826103210448,0.4220722615718841,0.3807501792907715,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8257646560668945,0.2871652245521545,0.2734408676624298,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9663270115852356,0.4538522958755493,0.3180127441883087,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9550040364265442,0.4386061131954193,0.4161960184574127,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7989339232444763,0.258651465177536,1.1720879077911377,284.86944580078125,284.95001220703125,302.7008361816406,297.2592468261719,299.322998046875,297.837158203125,284.86724853515625,1.0,0.5622125864028931,0.4095474481582641,0.4095474481582641,1.0,1.0,-3.0744528770446777,0.9351199865341188,2.1393330097198486,0.2366513758897781,0.8747258186340332,0.8747258186340332,0.0,124.5132064819336,103.0,69479.59375,0.0,2308.0087890625,1.0,278.4958190917969,282.94287109375,300.2845764160156,304.8819274902344,293.1499938964844,293.1499938964844,278.45001220703125,37910.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252505660057068,1.0,0.0,0.0,3.737896919250488,3.737921953201294,9.32283285237645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.8701171875,0.0,1647.8138427734375,1895.4371337890625,0.0,2704.279052734375,0.924111008644104,1.0,0.0,3.0,1.0,0.0
18015120,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9574005007743835,0.4215670526027679,0.3800754845142364,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8382071852684021,0.2879497706890106,0.2739568054676056,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9803085327148438,0.4538034796714782,0.3178132474422455,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9700921773910522,0.43867027759552,0.4160361289978027,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.810964047908783,0.2583648264408111,1.1697819232940674,284.9003295898437,284.95001220703125,302.713623046875,297.2608337402344,299.3252258300781,297.8360595703125,284.9019470214844,1.0,0.5583192706108093,0.4093862771987915,0.4093862771987915,1.0,1.0,-3.071059226989746,0.9334919452667236,2.137567043304444,0.2356864809989929,0.8727390170097351,0.8727390170097351,0.0,118.81169128417967,121.0,69147.8203125,0.0,2271.928955078125,1.0,278.4572448730469,282.9750671386719,300.2719116210937,304.8031616210937,293.1499938964844,293.1499938964844,278.75,38780.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258541226387024,1.0,0.0,0.0,3.656737089157105,3.656761646270752,8.922380629883264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.6923828125,0.0,1561.5206298828125,1895.4371337890625,0.0,2709.88623046875,0.9091123938560486,1.0,0.0,3.0,1.0,0.0
18015180,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9602170586586,0.421628475189209,0.3798163533210754,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8413748145103455,0.2889919281005859,0.2747642397880554,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9829793572425842,0.4542267918586731,0.3178964257240295,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9730470180511476,0.439120203256607,0.4162180423736572,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8131204843521118,0.2583171129226684,1.168781042098999,285.0207214355469,284.95001220703125,302.7262878417969,297.26300048828125,299.3299560546875,297.8382263183594,285.0223083496094,1.0,0.5582259297370911,0.4092251360416412,0.4092251360416412,1.0,1.0,-3.070821762084961,0.9330055117607116,2.137816429138184,0.2349983900785446,0.9568975567817688,0.9568975567817688,0.0,117.7583236694336,121.0,68392.4921875,0.0,2265.989990234375,1.0,278.7015380859375,283.1082763671875,300.2312316894531,304.5922546386719,293.1499938964844,293.1499938964844,278.75,34185.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820238471031189,1.0,0.0,0.0,3.704800605773926,3.704824924468994,9.1584712436088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4677734375,0.0,1581.21923828125,1895.4371337890625,0.0,2657.778564453125,0.9178275465965272,1.0,0.0,3.0,1.0,0.0
18015240,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9567458629608154,0.4218147695064544,0.3800385892391205,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8395496010780334,0.2901036739349365,0.2758588492870331,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9802349805831908,0.4547826945781708,0.3183141946792602,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9700846672058104,0.4396783113479614,0.4167873859405517,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8103307485580444,0.2583566009998321,1.1691312789916992,285.0082702636719,284.95001220703125,302.7388000488281,297.2656555175781,299.3350830078125,297.8406982421875,285.0068664550781,1.0,0.5596584677696228,0.4090639650821686,0.4090639650821686,1.0,1.0,-3.0740091800689697,0.9337397217750548,2.14026951789856,0.2348483800888061,0.9707984328269958,0.9707984328269958,0.0,119.11862182617188,139.0,68585.8359375,0.0,2278.92333984375,1.0,278.7425537109375,283.09527587890625,300.2475891113281,304.662109375,293.1499938964844,293.1499938964844,278.45001220703125,33487.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189090490341187,1.0,0.0,0.0,3.767697334289551,3.767722129821777,9.472078659200632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.6806640625,0.0,1648.6922607421875,1895.4371337890625,0.0,2645.465087890625,0.9299620389938354,1.0,0.0,3.0,1.0,0.0
18015300,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9471383094787598,0.421405017375946,0.3801044523715973,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8332768082618713,0.2909401953220367,0.2769288122653961,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.972184419631958,0.4548515379428863,0.3186558187007904,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9614508152008056,0.4398300647735595,0.417283684015274,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8028417825698853,0.2581526339054107,1.1694860458374023,284.8741149902344,284.95001220703125,302.7511291503906,297.2688293457031,299.3373107910156,297.8391418457031,284.871826171875,1.0,0.5622035264968872,0.4089027941226959,0.4089027941226959,1.0,1.0,-3.076813220977783,0.9343301653862,2.1424829959869385,0.2347253561019897,0.8786917328834534,0.8786917328834534,0.0,122.53252410888672,139.0,69482.7890625,0.0,2301.955078125,1.0,278.49591064453125,282.94500732421875,300.2960510253906,304.8891296386719,293.1499938964844,293.1499938964844,278.45001220703125,37565.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242061138153076,1.0,0.0,0.0,3.736769676208496,3.736794948577881,9.317211606685304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.8564453125,0.0,1643.85888671875,1895.4371337890625,0.0,2694.57958984375,0.9236952662467957,1.0,0.0,3.0,1.0,0.0
18015360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9322839379310608,0.4208106398582458,0.3797676265239715,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8236859440803528,0.2916620969772339,0.2778267562389374,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9591541886329652,0.4547460675239563,0.3187400102615356,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9477269053459167,0.4398264586925506,0.417497307062149,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7916800379753113,0.257824569940567,1.1690927743911743,284.9039001464844,284.95001220703125,302.7633361816406,297.2724609375,299.3385009765625,297.83648681640625,284.9056091308594,1.0,0.5654523372650146,0.4087138772010803,0.4087138772010803,1.0,1.0,-3.07737398147583,0.93405282497406,2.14332127571106,0.2341875582933426,0.8772669434547424,0.8772669434547424,0.0,127.69683837890624,157.0,69249.1640625,0.0,2330.096923828125,1.0,278.4572448730469,282.97491455078125,300.2859191894531,304.8196716308594,293.1499938964844,293.1499938964844,278.75,38456.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250757455825806,1.0,0.0,0.0,3.66231369972229,3.6623382568359375,8.949615448727855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.9873046875,0.0,1565.353515625,1895.4371337890625,0.0,2702.6552734375,0.910114288330078,1.0,0.0,3.0,1.0,0.0
18015420,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.916910707950592,0.4207622706890106,0.3796766698360443,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8136261701583862,0.2926172316074371,0.2788348793983459,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.944626808166504,0.4550960063934326,0.3189783096313476,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9327709674835204,0.4401879906654358,0.4178771376609802,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.78022700548172,0.257703572511673,1.1691234111785889,285.0243835449219,284.95001220703125,302.775390625,297.2765197753906,299.34210205078125,297.83721923828125,285.02606201171875,1.0,0.569333016872406,0.4085249900817871,0.4085249900817871,1.0,1.0,-3.0792500972747803,0.9342461824417114,2.1450040340423584,0.2337442338466644,0.9626983404159546,0.9626983404159546,0.0,133.64874267578125,157.0,68541.640625,0.0,2364.825927734375,1.0,278.7017517089844,283.10748291015625,300.2472839355469,304.6155700683594,293.1499938964844,293.1499938964844,278.75,33996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197201490402222,1.0,0.0,0.0,3.7135941982269287,3.713618516921997,9.201998523167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.4140625,0.0,1589.8245849609375,1895.4371337890625,0.0,2652.9765625,0.9196234941482544,1.0,0.0,3.0,1.0,0.0
18015480,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9032764434814452,0.4208496809005737,0.3799930512905121,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8036054372787476,0.2936406433582306,0.2800444960594177,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.930229127407074,0.4555867612361908,0.3194938004016876,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9184074401855468,0.4406603276729584,0.4185620546340942,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7695334553718567,0.2576643228530884,1.1700690984725952,285.0121765136719,284.95001220703125,302.7872619628906,297.281005859375,299.34625244140625,297.83856201171875,285.0106811523437,1.0,0.5737910866737366,0.4083360731601715,0.4083360731601715,1.0,1.0,-3.083662271499634,0.9353405237197876,2.148321866989136,0.2337053269147873,0.978106677532196,0.978106677532196,0.0,140.0694122314453,175.0,68770.6015625,0.0,2406.792236328125,1.0,278.7426147460937,283.0941162109375,300.2651062011719,304.6898803710937,293.1499938964844,293.1499938964844,278.45001220703125,33320.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185902833938599,1.0,0.0,0.0,3.7790472507476807,3.7790720462799072,9.52923244312842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.66796875,0.0,1660.774658203125,1895.4371337890625,0.0,2642.51416015625,0.9324105381965636,1.0,0.0,3.0,1.0,0.0
18015540,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8899689316749573,0.4203476309776306,0.3801174163818359,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7927974462509155,0.2943861782550812,0.2811811864376068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9151303172111512,0.4555940926074981,0.3199033141136169,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.904158055782318,0.4407259225845337,0.4191289246082306,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7586463689804077,0.2573802769184112,1.1707849502563477,284.8756103515625,284.95001220703125,302.79901123046875,297.285888671875,299.3475952148437,297.8360595703125,284.8729248046875,1.0,0.5785747766494751,0.4081471562385559,0.4081471562385559,1.0,1.0,-3.087218761444092,0.9361193776130676,2.15109920501709,0.2336666584014892,0.8853833079338074,0.8853833079338074,0.0,147.3389129638672,175.0,69718.6171875,0.0,2451.7294921875,1.0,278.49560546875,282.9407043457031,300.3148498535156,304.92156982421875,293.1499938964844,293.1499938964844,278.45001220703125,37283.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240367770195007,1.0,0.0,0.0,3.753498554229736,3.753523826599121,9.400820886185102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.626953125,0.0,1661.265380859375,1895.4371337890625,0.0,2693.00732421875,0.9273035526275636,1.0,0.0,3.0,1.0,0.0
18015600,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8761389255523682,0.4196573793888092,0.3798054456710815,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7815245389938354,0.2950150072574615,0.2821066379547119,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9004692435264587,0.4554238617420196,0.3200282156467438,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8904270529747009,0.440630555152893,0.419373482465744,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7476319670677185,0.2569692134857178,1.1705718040466309,284.9024353027344,284.95001220703125,302.81060791015625,297.2911071777344,299.3479919433594,297.8325500488281,284.9042053222656,1.0,0.583462655544281,0.4079582393169403,0.4079582393169403,1.0,1.0,-3.0881459712982178,0.9359596967697144,2.152186393737793,0.2332570403814315,0.8817733526229858,0.8817733526229858,0.0,155.44122314453125,193.0,69495.9921875,0.0,2496.166259765625,1.0,278.4571228027344,282.9681701660156,300.30596923828125,304.85516357421875,293.1499938964844,293.1499938964844,278.75,38356.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250316977500916,1.0,0.0,0.0,3.68063235282898,3.680657148361206,9.039370638674882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.02734375,0.0,1585.299072265625,1895.4371337890625,0.0,2702.245849609375,0.914076805114746,1.0,0.0,3.0,1.0,0.0
18015660,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8639314770698547,0.4195325076580047,0.3797199428081512,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7715126276016235,0.2958912849426269,0.2831208109855652,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8879551291465759,0.4557276666164398,0.3202921152114868,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8781474232673645,0.4409145712852478,0.4197607040405273,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.737946629524231,0.2567746341228485,1.170665621757507,285.024169921875,284.95001220703125,302.8220520019531,297.29669189453125,299.350830078125,297.8326721191406,285.0260009765625,1.0,0.58852618932724,0.4077299833297729,0.4077299833297729,1.0,1.0,-3.0901520252227783,0.9360923171043396,2.154059648513794,0.2328337579965591,0.9677799940109252,0.9677799940109252,0.0,163.62945556640625,193.0,68776.8046875,0.0,2543.15478515625,1.0,278.7021484375,283.1022644042969,300.2682800292969,304.65155029296875,293.1499938964844,293.1499938964844,278.75,34006.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197308778762817,1.0,0.0,0.0,3.730916976928711,3.7309412956237793,9.288048090638769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4794921875,0.0,1609.8221435546875,1895.4371337890625,0.0,2653.076171875,0.9234939217567444,1.0,0.0,3.0,1.0,0.0
18015720,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8535684943199158,0.4195638000965118,0.38004070520401,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7629683017730713,0.2968488037586212,0.2843292355537414,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8771514892578125,0.4561915695667267,0.3208317458629608,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675709962844849,0.4413251876831054,0.4204471111297607,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7296146750450134,0.2566743493080139,1.1716262102127075,285.0129089355469,284.95001220703125,302.8333435058594,297.30255126953125,299.3542785644531,297.83355712890625,285.01141357421875,1.0,0.5938231348991394,0.4075017273426056,0.4075017273426056,1.0,1.0,-3.0946171283721924,0.937088906764984,2.1575281620025635,0.2328092455863952,0.9839463829994202,0.9839463829994202,0.0,171.74375915527344,211.0,69004.8125,0.0,2594.564453125,1.0,278.74273681640625,283.0897216796875,300.2869873046875,304.72674560546875,293.1499938964844,293.1499938964844,278.45001220703125,33330.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186109066009521,1.0,0.0,0.0,3.7958617210388175,3.795886754989624,9.61422074396978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.6142578125,0.0,1680.8079833984375,1895.4371337890625,0.0,2642.704833984375,0.9362162947654724,1.0,0.0,3.0,1.0,0.0
18015780,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.843600869178772,0.419012576341629,0.3801663815975189,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7547641396522522,0.2975310087203979,0.2854557037353515,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8667089343070984,0.4561779499053955,0.3212622702121734,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.857410728931427,0.4413334727287292,0.4210088849067688,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7214465737342834,0.2563363015651703,1.172324299812317,284.8751525878906,284.95001220703125,302.844482421875,297.3086853027344,299.3550109863281,297.8307189941406,284.8722839355469,1.0,0.5991870760917664,0.4072734713554382,0.4072734713554382,1.0,1.0,-3.098160982131958,0.9377470016479492,2.160413980484009,0.2327776551246643,0.8905497193336487,0.8905497193336487,0.0,180.29087829589844,211.0,69971.75,0.0,2646.60205078125,1.0,278.4952392578125,282.9347839355469,300.337646484375,304.9603271484375,293.1499938964844,293.1499938964844,278.45001220703125,37196.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824039876461029,1.0,0.0,0.0,3.7721543312072754,3.7721798419952393,9.494502251072844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.3115234375,0.0,1682.6168212890625,1895.4371337890625,0.0,2693.0361328125,0.9314691424369812,1.0,0.0,3.0,1.0,0.0
18015840,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8336595892906189,0.4182704091072082,0.3798451125621795,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7466435432434082,0.2980975806713104,0.2863592803478241,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.856335461139679,0.4559852182865143,0.3213998079299927,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.847381055355072,0.4411790668964386,0.4212363660335541,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7128869295120239,0.2558734714984894,1.1720541715621948,284.90045166015625,284.95001220703125,302.85546875,297.3150939941406,299.3548278808594,297.8269348144531,284.9023132324219,1.0,0.6044602990150452,0.4070452153682709,0.4070452153682709,1.0,1.0,-3.0989770889282227,0.9374343156814576,2.1615428924560547,0.2323486506938934,0.8853923082351685,0.8853923082351685,0.0,189.3571014404297,199.0,69743.515625,0.0,2696.13232421875,1.0,278.4570007324219,282.96124267578125,300.32989501953125,304.89508056640625,293.1499938964844,293.1499938964844,278.75,38365.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250250220298767,1.0,0.0,0.0,3.699193954467773,3.699218988418579,9.130772582466308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.1103515625,0.0,1606.526123046875,1895.4371337890625,0.0,2702.18408203125,0.918195366859436,1.0,0.0,3.0,1.0,0.0
18015900,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8296645879745483,0.4181111752986908,0.3795569539070129,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7438346743583679,0.2989272177219391,0.2871497273445129,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8523643016815186,0.4562830328941345,0.321526437997818,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8435310125350952,0.4414170086383819,0.4214020371437073,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7091512680053711,0.2556383907794952,1.1711244583129885,285.0222473144531,284.95001220703125,302.8663024902344,297.3217163085937,299.357421875,297.8272705078125,285.02398681640625,1.0,0.6060546636581421,0.4068169593811035,0.4068169593811035,1.0,1.0,-3.0988147258758545,0.9367756843566896,2.162039041519165,0.2317452132701873,0.9708701372146606,0.9708701372146606,0.0,193.1360626220703,199.0,68975.921875,0.0,2715.794921875,1.0,278.7025451660156,283.0960388183594,300.2930603027344,304.69049072265625,293.1499938964844,293.1499938964844,278.75,34099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819689929485321,1.0,0.0,0.0,3.747325897216797,3.747350454330444,9.369926488034251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.740234375,0.0,1629.567138671875,1895.4371337890625,0.0,2652.696533203125,0.9272133111953736,1.0,0.0,3.0,1.0,0.0
18015960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8290683031082153,0.4181456267833709,0.379590094089508,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7439975738525391,0.2998685240745544,0.288040429353714,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8519880771636963,0.4567732214927673,0.3218604028224945,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.843122124671936,0.4418095052242279,0.4217702448368072,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7084476947784424,0.255527526140213,1.1706016063690186,285.0098571777344,284.95001220703125,302.8769836425781,297.3285522460937,299.3609924316406,297.8289489746094,285.0082092285156,1.0,0.6064613461494446,0.4065924882888794,0.4065924882888794,1.0,1.0,-3.100140333175659,0.9366573095321656,2.163483142852783,0.2313252538442611,0.98548823595047,0.98548823595047,0.0,193.81930541992188,187.0,69144.6484375,0.0,2722.032470703125,1.0,278.7428894042969,283.0833740234375,300.31219482421875,304.76324462890625,293.1499938964844,293.1499938964844,278.45001220703125,33466.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184676170349121,1.0,0.0,0.0,3.809321641921997,3.8093466758728014,9.682523796072928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.37890625,0.0,1697.9649658203125,1895.4371337890625,0.0,2641.378662109375,0.9393250346183776,1.0,0.0,3.0,1.0,0.0
18016020,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8297885656356812,0.4176315367221832,0.3793865740299225,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7453987002372742,0.3005614280700683,0.2887986004352569,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8530701398849487,0.4568136036396026,0.3220489025115967,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8441357016563416,0.4418248236179352,0.4219613671302795,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7090569734573364,0.2552109658718109,1.1695879697799685,284.87017822265625,284.95001220703125,302.88751220703125,297.3355407714844,299.3620300292969,297.8273010253906,284.8672180175781,1.0,0.605827808380127,0.4063680171966553,0.4063680171966553,1.0,1.0,-3.1000518798828125,0.9360297322273254,2.164022207260132,0.2308074682950973,0.8894345760345459,0.8894345760345459,0.0,192.9474029541016,187.0,70039.6796875,0.0,2717.244140625,1.0,278.4949951171875,282.9278564453125,300.3630065917969,304.9930725097656,293.1499938964844,293.1499938964844,278.45001220703125,37418.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237157464027405,1.0,0.0,0.0,3.781391143798828,3.781416654586792,9.541056442685658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.39453125,0.0,1695.3115234375,1895.4371337890625,0.0,2690.02685546875,0.9336401224136353,1.0,0.0,3.0,1.0,0.0
