time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016080,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8310373425483704,0.4169645309448242,0.3787122666835785,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7473775148391724,0.3011714518070221,0.2893027067184448,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547971248626709,0.4567077457904815,0.3219215869903564,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.845803439617157,0.441707581281662,0.4217850267887115,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7102346420288086,0.2548046708106994,1.1674785614013672,284.89556884765625,284.95001220703125,302.8978881835937,297.3426513671875,299.36236572265625,297.82501220703125,284.8973999023437,1.0,0.6042953133583069,0.4061435461044311,0.4061435461044311,1.0,1.0,-3.0969488620758057,0.93433278799057,2.162616014480591,0.229847714304924,0.8826735019683838,0.8826735019683838,0.0,191.1072692871093,175.0,69720.109375,0.0,2701.394775390625,1.0,278.4569396972656,282.9559631347656,300.3552551269531,304.9220275878906,293.1499938964844,293.1499938964844,278.75,38658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244464993476868,1.0,0.0,0.0,3.7020785808563232,3.702103614807129,9.145017543232824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5009765625,0.0,1612.0594482421875,1895.4371337890625,0.0,2696.811279296875,0.9190345406532288,1.0,0.0,3.0,1.0,0.0
18016140,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8337827324867249,0.4169091880321502,0.3782515823841095,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.75068199634552,0.302075982093811,0.2898821532726288,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8581045866012573,0.457123190164566,0.3219223618507385,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8489739298820496,0.4420118629932403,0.4217325747013092,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.712687611579895,0.2546570897102356,1.165605545043945,285.0181579589844,284.95001220703125,302.9081115722656,297.34991455078125,299.3655700683594,297.8267822265625,285.0198974609375,1.0,0.6022046804428101,0.405919075012207,0.405919075012207,1.0,1.0,-3.0947718620300293,0.9329718351364136,2.1618001461029053,0.2289201468229293,0.9671679735183716,0.9671679735183716,0.0,188.00827026367188,175.0,68905.2109375,0.0,2680.755126953125,1.0,278.7025756835937,283.0924072265625,300.3187255859375,304.71307373046875,293.1499938964844,293.1499938964844,278.75,34296.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188341856002808,1.0,0.0,0.0,3.7465667724609375,3.746591329574585,9.366130484522728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.6005859375,0.0,1630.19970703125,1895.4371337890625,0.0,2644.772216796875,0.9272138476371764,1.0,0.0,3.0,1.0,0.0
18016200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8381697535514832,0.4170435070991516,0.3781956434249878,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7554470896720886,0.3030952513217926,0.2906555235385895,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8631532192230225,0.4577330946922302,0.3221988677978515,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8537887930870056,0.4424746632575989,0.4219756126403808,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7164477705955505,0.2546400725841522,1.1645885705947876,285.0062561035156,284.95001220703125,302.9181823730469,297.35723876953125,299.3696594238281,297.82965087890625,285.00469970703125,1.0,0.5998156666755676,0.4056945741176605,0.4056945741176605,1.0,1.0,-3.09503436088562,0.9324747920036316,2.162559747695923,0.2283641844987869,0.980794072151184,0.980794072151184,0.0,183.83035278320312,163.0,69045.40625,0.0,2659.21484375,1.0,278.74285888671875,283.0807189941406,300.3385925292969,304.7840881347656,293.1499938964844,293.1499938964844,278.45001220703125,33631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173946738243103,1.0,0.0,0.0,3.805952787399292,3.8059780597686768,9.665405968917185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.17578125,0.0,1695.218505859375,1895.4371337890625,0.0,2631.449462890625,0.9386796951293944,1.0,0.0,3.0,1.0,0.0
18016260,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8429585695266724,0.4166254997253418,0.3779440224170685,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7606807351112366,0.3038618266582489,0.2913430035114288,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8687065839767456,0.4578898549079895,0.3223638236522674,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8591083884239197,0.4425595104694366,0.422090083360672,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7204846739768982,0.2544184029102325,1.1633224487304688,284.8687744140625,284.95001220703125,302.9281005859375,297.3646240234375,299.37139892578125,297.8289489746094,284.8661193847656,1.0,0.5971116423606873,0.4055350720882416,0.4055350720882416,1.0,1.0,-3.0943782329559326,0.9318044781684875,2.16257381439209,0.2279426753520965,0.8852869272232056,0.8852869272232056,0.0,179.33648681640625,163.0,69908.8671875,0.0,2634.205810546875,1.0,278.4951171875,282.9279479980469,300.3902587890625,305.01251220703125,293.1499938964844,293.1499938964844,278.45001220703125,37645.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224782347679138,1.0,0.0,0.0,3.773823499679565,3.773849010467529,9.502906550551416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.84765625,0.0,1688.0723876953125,1895.4371337890625,0.0,2678.5439453125,0.9320656061172484,1.0,0.0,3.0,1.0,0.0
18016320,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8476247787475586,0.4160549640655517,0.3772556781768799,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7659310102462769,0.304544448852539,0.2918098568916321,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8742087483406067,0.4579039514064789,0.3222405612468719,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8644183874130249,0.442513644695282,0.4218742251396179,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7243812680244446,0.2541067004203796,1.1611356735229492,284.8966369628906,284.95001220703125,302.9378662109375,297.3720397949219,299.37237548828125,297.8275146484375,284.8984680175781,1.0,0.5940466523170471,0.405375599861145,0.405375599861145,1.0,1.0,-3.0910773277282715,0.930208384990692,2.1608688831329346,0.2271444648504257,0.8802735805511475,0.8802735805511475,0.0,174.8033905029297,151.0,69588.0546875,0.0,2603.8798828125,1.0,278.4570007324219,282.95819091796875,300.3831787109375,304.9412841796875,293.1499938964844,293.1499938964844,278.75,38740.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230814337730408,1.0,0.0,0.0,3.6933023929595934,3.693327188491821,9.10171024770534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.2314453125,0.0,1602.6317138671875,1895.4371337890625,0.0,2684.14013671875,0.9171740412712096,1.0,0.0,3.0,1.0,0.0
18016380,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8535205125808716,0.416077584028244,0.3767987191677093,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7722880244255066,0.3055135011672973,0.292375385761261,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8809891939163208,0.4584273993968963,0.3222625255584717,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8709577322006226,0.4428791105747223,0.421805739402771,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7291224598884583,0.2540434896945953,1.1592910289764404,285.0189514160156,284.95001220703125,302.947509765625,297.37945556640625,299.3761291503906,297.8299560546875,285.0206298828125,1.0,0.590821385383606,0.4052160978317261,0.4052160978317261,1.0,1.0,-3.08892822265625,0.9290276169776917,2.159900665283203,0.2264131009578704,0.9648712277412416,0.9648712277412416,0.0,169.7086944580078,151.0,68786.4375,0.0,2572.881591796875,1.0,278.7023620605469,283.0941467285156,300.347412109375,304.7337951660156,293.1499938964844,293.1499938964844,278.75,34293.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174139261245728,1.0,0.0,0.0,3.738515853881836,3.738540649414064,9.325921723757348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.076171875,0.0,1620.817626953125,1895.4371337890625,0.0,2631.6279296875,0.925422430038452,1.0,0.0,3.0,1.0,0.0
18016440,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8610658049583435,0.4162725806236267,0.3767487108707428,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7800918817520142,0.3065848648548126,0.293145477771759,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8894445896148682,0.4591248631477356,0.3225642144680023,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8791152834892273,0.4433911442756653,0.4220421016216278,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7350360751152039,0.2541001737117767,1.1583493947982788,285.0068359375,284.95001220703125,302.9569702148437,297.3868408203125,299.380615234375,297.833251953125,285.0052795410156,1.0,0.5875898003578186,0.4050565958023071,0.4050565958023071,1.0,1.0,-3.089306592941284,0.9287409782409668,2.1605656147003174,0.2260659486055374,0.9785643815994264,0.9785643815994264,0.0,164.0583953857422,139.0,68935.328125,0.0,2543.834228515625,1.0,278.7427978515625,283.0823059082031,300.367919921875,304.8060607910156,293.1499938964844,293.1499938964844,278.45001220703125,33615.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815970778465271,1.0,0.0,0.0,3.7984542846679688,3.7984793186187744,9.627357258068514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7333984375,0.0,1686.1195068359375,1895.4371337890625,0.0,2618.282958984375,0.936979353427887,1.0,0.0,3.0,1.0,0.0
18016500,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8689444065093994,0.415908545255661,0.3765067756175995,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7882341742515564,0.3073908686637878,0.2938331961631775,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8982231616973877,0.4593573212623596,0.3227529227733612,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8876444101333618,0.4435178935527801,0.4221560359001159,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7412352561950684,0.2539452612400055,1.157192945480347,284.8697814941406,284.95001220703125,302.9662780761719,297.3941955566406,299.38238525390625,297.8328857421875,284.8671569824219,1.0,0.5842576622962952,0.4048970937728882,0.4048970937728882,1.0,1.0,-3.08882212638855,0.9281413555145264,2.1606807708740234,0.2257009446620941,0.8836111426353455,0.8836111426353455,0.0,158.4812469482422,139.0,69799.0546875,0.0,2513.5146484375,1.0,278.4952697753906,282.92999267578125,300.4198913574219,305.0351867675781,293.1499938964844,293.1499938964844,278.45001220703125,37650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210803270339966,1.0,0.0,0.0,3.7662084102630615,3.7662339210510254,9.464594086239232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6513671875,0.0,1679.0841064453125,1895.4371337890625,0.0,2665.580810546875,0.9303524494171144,1.0,0.0,3.0,1.0,0.0
18016560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8765782713890076,0.4153940975666046,0.3758370280265808,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7962024211883545,0.3080964982509613,0.2942982316017151,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9068315029144288,0.459451824426651,0.3226604163646698,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8959785103797913,0.4435149133205414,0.4219475388526916,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7473253607749939,0.2536925375461578,1.155137538909912,284.89801025390625,284.95001220703125,302.9754638671875,297.4014587402344,299.38336181640625,297.83160400390625,284.8997802734375,1.0,0.580721378326416,0.4047519564628601,0.4047519564628601,1.0,1.0,-3.085745096206665,0.9266597032546996,2.159085273742676,0.2249914109706878,0.879259467124939,0.879259467124939,0.0,153.15342712402344,127.0,69487.453125,0.0,2479.610107421875,1.0,278.4570617675781,282.9603881835937,300.4128112792969,304.9645690917969,293.1499938964844,293.1499938964844,278.75,38709.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217135667800903,1.0,0.0,0.0,3.686300992965698,3.686325788497925,9.06723471416626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.8740234375,0.0,1594.402587890625,1895.4371337890625,0.0,2671.451904296875,0.915603756904602,1.0,0.0,3.0,1.0,0.0
18016620,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8857367634773254,0.4154753088951111,0.3754090964794159,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8054044246673584,0.3090670108795166,0.2948516011238098,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9176916480064392,0.4600462317466736,0.3227184414863586,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9057977795600892,0.4439282715320587,0.4218981862068176,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7546014189720154,0.2536792457103729,1.1534247398376465,285.0196533203125,284.95001220703125,302.9844665527344,297.4085998535156,299.3869934082031,297.833984375,285.02130126953125,1.0,0.577140748500824,0.4046068489551544,0.4046068489551544,1.0,1.0,-3.08384108543396,0.925602912902832,2.158238172531128,0.2243537157773971,0.9637490510940552,0.9637490510940552,0.0,147.47320556640625,127.0,68697.765625,0.0,2446.130859375,1.0,278.70220947265625,283.0955810546875,300.3769226074219,304.7578125,293.1499938964844,293.1499938964844,278.75,34252.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160883188247681,1.0,0.0,0.0,3.732422351837158,3.7324469089508057,9.295544600718132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.248046875,0.0,1613.4437255859375,1895.4371337890625,0.0,2619.369384765625,0.9240283370018004,1.0,0.0,3.0,1.0,0.0
18016680,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8970308899879456,0.4157300889492035,0.3753950297832489,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8159181475639343,0.3101235926151275,0.2955977618694305,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9313368201255798,0.4607988893985748,0.3230501115322113,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9186038970947266,0.4444908797740936,0.4221633076667785,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7636356949806213,0.2537795305252075,1.1526087522506714,285.0071716308594,284.95001220703125,302.99334716796875,297.4156188964844,299.3912658691406,297.837158203125,285.005615234375,1.0,0.573639988899231,0.4044617414474487,0.4044617414474487,1.0,1.0,-3.084455728530884,0.9254364371299744,2.1590192317962646,0.2240967154502868,0.9773682355880736,0.9773682355880736,0.0,141.38967895507812,115.0,68853.40625,0.0,2415.2783203125,1.0,278.7427673339844,283.08331298828125,300.3971252441406,304.830322265625,293.1499938964844,293.1499938964844,278.45001220703125,33580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146956562995911,1.0,0.0,0.0,3.793040037155152,3.793064832687378,9.599931445336551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2607421875,0.0,1679.3912353515625,1895.4371337890625,0.0,2606.500732421875,0.9357327222824096,1.0,0.0,3.0,1.0,0.0
18016740,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.909011721611023,0.4154280126094818,0.3751951158046722,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8263756036758423,0.3109040260314941,0.2962532341480255,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9454147815704346,0.46108278632164,0.3232662677764892,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9325608015060424,0.4446687996387481,0.4223122000694275,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.773301899433136,0.2536641955375671,1.151575803756714,284.8702087402344,284.95001220703125,303.0020446777344,297.4224853515625,299.3927307128906,297.8365173339844,284.8676147460937,1.0,0.5701013803482056,0.404316633939743,0.404316633939743,1.0,1.0,-3.084206342697144,0.9249569177627563,2.1592495441436768,0.2238199263811111,0.8825944066047668,0.8825944066047668,0.0,135.4949493408203,115.0,69718.0703125,0.0,2383.79345703125,1.0,278.4953918457031,282.9311218261719,300.4486694335937,305.059326171875,293.1499938964844,293.1499938964844,278.45001220703125,37637.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198588490486145,1.0,0.0,0.0,3.760950326919556,3.760975599288941,9.4381846338365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.8583984375,0.0,1672.7703857421875,1895.4371337890625,0.0,2654.261474609375,0.9291568994522096,1.0,0.0,3.0,1.0,0.0
18016800,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9217720627784728,0.4149686694145202,0.3745696544647217,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8366889357566833,0.311586320400238,0.296684592962265,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9586660861968994,0.4612261652946472,0.3232014775276184,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9462098479270936,0.4447105228900909,0.4221399128437042,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7830141186714172,0.2534478008747101,1.1496460437774658,284.8985290527344,284.95001220703125,303.0106201171875,297.4291381835937,299.39337158203125,297.8349914550781,284.9002685546875,1.0,0.5664030909538269,0.4041715264320373,0.4041715264320373,1.0,1.0,-3.081370115280152,0.9235628247261048,2.1578071117401123,0.2231633067131042,0.8784818649291992,0.8784818649291992,0.0,129.93814086914062,103.0,69411.34375,0.0,2349.308837890625,1.0,278.45709228515625,282.96148681640625,300.4410095214844,304.9884338378906,293.1499938964844,293.1499938964844,278.75,38686.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205403089523315,1.0,0.0,0.0,3.681411743164064,3.681436538696289,9.043199611369346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.1767578125,0.0,1588.673828125,1895.4371337890625,0.0,2660.57568359375,0.914498507976532,1.0,0.0,3.0,1.0,0.0
18016860,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.937368869781494,0.4150859713554382,0.3741758167743683,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8489829897880554,0.3125437796115875,0.2972139120101928,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9730632305145264,0.4618639647960663,0.3232864737510681,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9614281058311462,0.4451539218425751,0.4221186935901642,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7946003675460815,0.2534660398960113,1.1480518579483032,285.0198669433594,284.95001220703125,303.0190124511719,297.4355773925781,299.3967590332031,297.83721923828125,285.0215148925781,1.0,0.5626935958862305,0.4040418565273285,0.4040418565273285,1.0,1.0,-3.079687118530273,0.9226218461990356,2.157065153121948,0.2226096838712692,0.962900459766388,0.962900459766388,0.0,124.08975982666016,103.0,68629.4921875,0.0,2315.47900390625,1.0,278.7021179199219,283.0962829589844,300.4043884277344,304.7814636230469,293.1499938964844,293.1499938964844,278.75,34225.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149663209915161,1.0,0.0,0.0,3.7280566692352295,3.728080987930298,9.273812224819268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.931640625,0.0,1608.192626953125,1895.4371337890625,0.0,2609.000732421875,0.9230315089225768,1.0,0.0,3.0,1.0,0.0
18016920,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9559597373008728,0.4153645932674408,0.3741829991340637,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8644156455993652,0.3135901987552643,0.2979442179203033,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9885738492012024,0.4626543223857879,0.3236422538757324,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9782204031944276,0.4457356333732605,0.4224013686180115,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8088369965553284,0.2535944581031799,1.147343397140503,285.0072021484375,284.95001220703125,303.0272827148437,297.4417724609375,299.4008483886719,297.8402404785156,285.0056457519531,1.0,0.5590894222259521,0.4039121866226196,0.4039121866226196,1.0,1.0,-3.0804877281188965,0.9225607514381408,2.1579267978668213,0.2224309742450714,0.9764113426208496,0.9764113426208496,0.0,117.87994384765624,121.0,68789.4140625,0.0,2284.318115234375,1.0,278.74273681640625,283.0837707519531,300.423828125,304.8535461425781,293.1499938964844,293.1499938964844,278.45001220703125,33558.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136302828788757,1.0,0.0,0.0,3.789090871810913,3.789115905761719,9.579952120475357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.146484375,0.0,1674.5264892578125,1895.4371337890625,0.0,2596.663818359375,0.9348257780075072,1.0,0.0,3.0,1.0,0.0
18016980,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.959441602230072,0.4150771200656891,0.3741789758205414,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8681919574737549,0.314354658126831,0.298775851726532,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9915929436683656,0.4629688858985901,0.3240209817886352,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9814645648002625,0.4459243416786194,0.4227521419525146,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8115701079368591,0.2535036504268646,1.147321105003357,284.87176513671875,284.95001220703125,303.0353698730469,297.4476928710937,299.4020080566406,297.83905029296875,284.869384765625,1.0,0.559248149394989,0.4037825167179107,0.4037825167179107,1.0,1.0,-3.0823333263397217,0.9228675365447998,2.1594655513763428,0.2224195748567581,0.882845938205719,0.882845938205719,0.0,116.81423950195312,121.0,69684.5390625,0.0,2282.089111328125,1.0,278.4954528808594,282.93280029296875,300.4745178222656,305.08251953125,293.1499938964844,293.1499938964844,278.45001220703125,37592.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188589811325073,1.0,0.0,0.0,3.757648468017578,3.757673978805542,9.42162046158046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.373046875,0.0,1668.527587890625,1895.4371337890625,0.0,2645.001708984375,0.928414821624756,1.0,0.0,3.0,1.0,0.0
18017040,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9529518485069276,0.4146033227443695,0.3738346397876739,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.863646388053894,0.3149977922439575,0.2994765937328338,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.986916959285736,0.4631205797195434,0.3241879940032959,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9762229919433594,0.4459550678730011,0.4228752851486206,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.806607186794281,0.2532894909381866,1.1468547582626345,284.9013671875,284.95001220703125,303.0433349609375,297.45330810546875,299.402099609375,297.8365478515625,284.9032287597656,1.0,0.560660183429718,0.4036528170108795,0.4036528170108795,1.0,1.0,-3.082550525665283,0.92259681224823,2.1599538326263428,0.2222005575895309,0.880384624004364,0.880384624004364,0.0,118.85860443115234,139.0,69443.3125,0.0,2293.239013671875,1.0,278.45709228515625,282.9632263183594,300.4662475585937,305.0143737792969,293.1499938964844,293.1499938964844,278.75,38536.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196695446968079,1.0,0.0,0.0,3.681727170944214,3.68175196647644,9.044748594533304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.8349609375,0.0,1587.8983154296875,1895.4371337890625,0.0,2652.5078125,0.9144851565361024,1.0,0.0,3.0,1.0,0.0
18017100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9423907399177552,0.4146691858768463,0.3737589716911316,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8560212850570679,0.3158885240554809,0.3003222644329071,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9787793159484864,0.4637376666069031,0.3245389461517334,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9671952724456788,0.446360319852829,0.4231969118118286,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7984580993652344,0.2532796263694763,1.146941304206848,285.0241394042969,284.95001220703125,303.0511474609375,297.4585876464844,299.4046936035156,297.83746337890625,285.0259704589844,1.0,0.5631880760192871,0.4035231471061706,0.4035231471061706,1.0,1.0,-3.0843820571899414,0.9229031205177308,2.1614789962768555,0.2221100479364395,0.966876983642578,0.966876983642578,0.0,122.4358367919922,139.0,68725.5859375,0.0,2315.424560546875,1.0,278.7021789550781,283.0983581542969,300.4291381835937,304.8108215332031,293.1499938964844,293.1499938964844,278.75,34078.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143046498298645,1.0,0.0,0.0,3.731383800506592,3.7314083576202393,9.290372418035986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.099609375,0.0,1610.9130859375,1895.4371337890625,0.0,2602.889892578125,0.92367422580719,1.0,0.0,3.0,1.0,0.0
18017160,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9300277829170228,0.4148682355880737,0.3741068840026855,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8473185300827026,0.3168410360813141,0.3013979494571686,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9685946702957152,0.4644820988178253,0.3251822888851166,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9560332894325256,0.4468810558319092,0.4238536357879638,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7891356945037842,0.2533516883850097,1.1480400562286377,285.0134582519531,284.95001220703125,303.05877685546875,297.4635009765625,299.4076843261719,297.8388671875,285.01202392578125,1.0,0.5666638016700745,0.4033582806587219,0.4033582806587219,1.0,1.0,-3.088975191116333,0.924096405506134,2.164878845214844,0.222339317202568,0.9835261702537536,0.9835261702537536,0.0,127.0443115234375,157.0,68958.5859375,0.0,2348.172119140625,1.0,278.7427673339844,283.0864562988281,300.44781494140625,304.8866882324219,293.1499938964844,293.1499938964844,278.45001220703125,33362.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132235407829285,1.0,0.0,0.0,3.796112537384033,3.796137571334839,9.615490625947132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.669921875,0.0,1681.358154296875,1895.4371337890625,0.0,2592.909912109375,0.9362998604774476,1.0,0.0,3.0,1.0,0.0
18017220,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9151067733764648,0.4144752919673919,0.3742776215076446,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8369497656822205,0.3174823224544525,0.3023984134197235,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9551546573638916,0.4647226631641388,0.3257198333740234,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9416723251342772,0.4469829797744751,0.424406349658966,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7780500054359436,0.2531771063804626,1.1489897966384888,284.87615966796875,284.95001220703125,303.0662841796875,297.468017578125,299.4076232910156,297.836181640625,284.873291015625,1.0,0.5707442760467529,0.4031933844089508,0.4031933844089508,1.0,1.0,-3.092841625213623,0.925018846988678,2.1678225994110107,0.222558245062828,0.8907052278518677,0.8907052278518677,0.0,132.94091796875,157.0,69933.1328125,0.0,2386.451171875,1.0,278.4952392578125,282.9319152832031,300.4975280761719,305.1204528808594,293.1499938964844,293.1499938964844,278.45001220703125,37200.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187438249588013,1.0,0.0,0.0,3.772496223449707,3.772521734237671,9.49622346979595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.59375,0.0,1683.0513916015625,1895.4371337890625,0.0,2643.935546875,0.931557595729828,1.0,0.0,3.0,1.0,0.0
18017280,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8994385004043579,0.4138762056827545,0.374016672372818,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8253793716430664,0.3179864287376404,0.303171694278717,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9387449622154236,0.4647783041000366,0.3259726166725158,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9247915744781494,0.4469062983989715,0.4246344566345215,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7657670378684998,0.2528633177280426,1.14904522895813,284.9014587402344,284.95001220703125,303.0736389160156,297.4721374511719,299.4064636230469,297.8322448730469,284.9033203125,1.0,0.5751351714134216,0.4030285179615021,0.4030285179615021,1.0,1.0,-3.094104528427124,0.925022304058075,2.1690821647644043,0.2223958075046539,0.8858940005302429,0.8858940005302429,0.0,140.0171661376953,175.0,69716.4609375,0.0,2426.1630859375,1.0,278.4570007324219,282.9583435058594,300.48797607421875,305.0544128417969,293.1499938964844,293.1499938964844,278.75,38343.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819857120513916,1.0,0.0,0.0,3.700148105621338,3.700173139572144,9.135483196587302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9677734375,0.0,1607.455078125,1895.4371337890625,0.0,2654.245849609375,0.9183988571166992,1.0,0.0,3.0,1.0,0.0
18017340,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8856357336044312,0.4138307869434356,0.3739769458770752,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8145328164100647,0.3187458515167236,0.3040396869182586,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9229387640953064,0.4653095304965973,0.3263706564903259,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9093600511550904,0.4472112953662872,0.4250078797340393,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7546004056930542,0.2527567744255066,1.1494029760360718,285.02490234375,284.95001220703125,303.0808410644531,297.4757995605469,299.407958984375,297.8320007324219,285.0268859863281,1.0,0.5798567533493042,0.4028636217117309,0.4028636217117309,1.0,1.0,-3.096451759338379,0.9254150986671448,2.171036720275879,0.2222792953252792,0.9729719758033752,0.9729719758033752,0.0,147.4344024658203,175.0,68988.7265625,0.0,2469.768310546875,1.0,278.7026062011719,283.0943603515625,300.44879150390625,304.848876953125,293.1499938964844,293.1499938964844,278.75,34046.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147132992744446,1.0,0.0,0.0,3.749297618865967,3.7493221759796143,9.37978995807498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.5625,0.0,1631.4595947265625,1895.4371337890625,0.0,2606.66357421875,0.9276390671730042,1.0,0.0,3.0,1.0,0.0
18017400,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8735840320587158,0.4139411747455597,0.374345064163208,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8044175505638123,0.3195786476135254,0.3051124513149261,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.909263789653778,0.465984582901001,0.3270454108715057,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8968095779418945,0.4476467967033386,0.4256926774978637,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7449514269828796,0.2527431845664978,1.1506388187408447,285.014892578125,284.95001220703125,303.087890625,297.47900390625,299.4101867675781,297.83258056640625,285.0134582519531,1.0,0.5849316716194153,0.4026987552642822,0.4026987552642822,1.0,1.0,-3.1013023853302,0.9266887307167052,2.1746134757995605,0.2225265651941299,0.9904975295066832,0.9904975295066832,0.0,154.96127319335938,193.0,69221.578125,0.0,2518.80029296875,1.0,278.7428894042969,283.0828552246094,300.4651184082031,304.92254638671875,293.1499938964844,293.1499938964844,278.45001220703125,33343.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137797713279724,1.0,0.0,0.0,3.813886642456055,3.81391191482544,9.705744332677568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6982421875,0.0,1702.4932861328125,1895.4371337890625,0.0,2598.0439453125,0.9403044581413268,1.0,0.0,3.0,1.0,0.0
18017460,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8617737293243408,0.4134681224822998,0.3745239675045013,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7940042018890381,0.3201023936271667,0.3060888946056366,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.896773636341095,0.4661585390567779,0.3276006877422333,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.884629487991333,0.4476678967475891,0.4262552261352539,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7356266975402832,0.2524898648262024,1.151635766029358,284.8758239746094,284.95001220703125,303.09478759765625,297.481689453125,299.4091491699219,297.8291320800781,284.8726501464844,1.0,0.5901618599891663,0.4024753272533417,0.4024753272533417,1.0,1.0,-3.1052401065826416,0.9274870753288268,2.17775297164917,0.2225981950759887,0.8967268466949463,0.8967268466949463,0.0,163.070068359375,193.0,70213.5625,0.0,2569.298095703125,1.0,278.4948425292969,282.92608642578125,300.5124206542969,305.1548767089844,293.1499938964844,293.1499938964844,278.45001220703125,37079.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819392740726471,1.0,0.0,0.0,3.792707920074463,3.792733669281006,9.598251153875026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.2646484375,0.0,1706.202392578125,1895.4371337890625,0.0,2649.9443359375,0.936056911945343,1.0,0.0,3.0,1.0,0.0
18017520,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8499623537063599,0.4127867221832275,0.3742532134056091,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7834111452102661,0.3204887211322784,0.3068170547485351,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8843212127685547,0.4661440253257751,0.3278546333312988,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8723848462104797,0.4475081264972687,0.4264722764492035,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7262611389160156,0.2520998120307922,1.151658535003662,284.89892578125,284.95001220703125,303.1015014648437,297.4838562011719,299.40704345703125,297.8244934082031,284.9008178710937,1.0,0.5953617691993713,0.4022518992424011,0.4022518992424011,1.0,1.0,-3.106386184692383,0.9272916316986084,2.1790945529937744,0.2222535163164138,0.8898001313209534,0.8898001313209534,0.0,171.82321166992188,196.0,69982.71875,0.0,2617.903564453125,1.0,278.4568786621094,282.95086669921875,300.5007019042969,305.0863037109375,293.1499938964844,293.1499938964844,278.75,38350.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205981254577637,1.0,0.0,0.0,3.720221996307373,3.7202470302581774,9.234874482899612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.3818359375,0.0,1630.630126953125,1895.4371337890625,0.0,2661.111572265625,0.9228459596633912,1.0,0.0,3.0,1.0,0.0
18017580,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8425127267837524,0.4126773476600647,0.3741006255149841,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7768079042434692,0.3211448490619659,0.3075312972068786,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8764731287956238,0.4666211307048797,0.3281728029251098,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8646582961082458,0.4477438926696777,0.4267244637012481,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7201005816459656,0.2519290447235107,1.1514668464660645,285.02294921875,284.95001220703125,303.10809326171875,297.4854736328125,299.40777587890625,297.8239440917969,285.02490234375,1.0,0.5987739562988281,0.4020284712314605,0.4020284712314605,1.0,1.0,-3.107513666152954,0.9270936250686646,2.180420160293579,0.2218368947505951,0.9765759110450744,0.9765759110450744,0.0,177.96136474609375,196.0,69208.203125,0.0,2652.648681640625,1.0,278.7030334472656,283.0880126953125,300.4591979980469,304.8761291503906,293.1499938964844,293.1499938964844,278.75,34143.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155143857002258,1.0,0.0,0.0,3.766935825347901,3.766960620880127,9.468250823374548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.494140625,0.0,1652.86474609375,1895.4371337890625,0.0,2614.06494140625,0.9316439032554626,1.0,0.0,3.0,1.0,0.0
18017640,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.837721586227417,0.4127517342567444,0.3743142187595367,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7726513147354126,0.3218952119350433,0.3084008693695068,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.871465802192688,0.4672638177871704,0.3287322223186493,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8596756458282471,0.4481312930583954,0.4272384345531463,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7159075736999512,0.2518730461597442,1.151912808418274,285.0126342773437,284.95001220703125,303.1145324707031,297.4864807128906,299.4093933105469,297.8245544433594,285.0111083984375,1.0,0.6016862988471985,0.40180504322052,0.40180504322052,1.0,1.0,-3.1106412410736084,0.9275992512702942,2.183042049407959,0.2216899991035461,0.9932477474212646,0.9932477474212646,0.0,182.47329711914065,199.0,69394.9765625,0.0,2682.73046875,1.0,278.7430114746094,283.0767822265625,300.4728698730469,304.94464111328125,293.1499938964844,293.1499938964844,278.45001220703125,33464.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145849108695984,1.0,0.0,0.0,3.82894778251648,3.828973054885864,9.782551160242292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.138671875,0.0,1721.615966796875,1895.4371337890625,0.0,2605.47802734375,0.9437762498855592,1.0,0.0,3.0,1.0,0.0
18017700,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8336015939712524,0.4122626483440399,0.3743162155151367,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7691831588745117,0.3223509788513183,0.3091447055339813,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8672376275062561,0.4674187302589416,0.3291502594947815,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8554804921150208,0.4481188356876373,0.4276009202003479,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.71221524477005,0.2515971660614013,1.1519956588745115,284.87225341796875,284.95001220703125,303.1208190917969,297.48687744140625,299.4081420898437,297.82135009765625,284.8690185546875,1.0,0.6040964126586914,0.4015816152095794,0.4015816152095794,1.0,1.0,-3.1125826835632324,0.9276798963546752,2.1849029064178467,0.2214751094579696,0.8976125717163086,0.8976125717163086,0.0,186.392318725586,199.0,70342.78125,0.0,2707.366943359375,1.0,278.4945373535156,282.9193420410156,300.517333984375,305.1714782714844,293.1499938964844,293.1499938964844,278.45001220703125,37218.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201417922973633,1.0,0.0,0.0,3.8052163124084473,3.8052420616149902,9.661664535087766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.8818359375,0.0,1722.3125,1895.4371337890625,0.0,2656.8828125,0.9389418363571168,1.0,0.0,3.0,1.0,0.0
18017760,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.829447329044342,0.4115852117538452,0.3738528788089752,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7657729983329773,0.3226867020130157,0.3096195459365845,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8630580902099609,0.4674017131328583,0.3292509317398071,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8513712286949158,0.447941392660141,0.4275966882705688,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7084075808525085,0.2512047290802002,1.1510275602340698,284.8951416015625,284.95001220703125,303.1269836425781,297.48663330078125,299.4060363769531,297.817138671875,284.8970642089844,1.0,0.6059989929199219,0.4013818800449371,0.4013818800449371,1.0,1.0,-3.111551284790039,0.9267749190330504,2.184776544570923,0.2208886444568634,0.8892862796783447,0.8892862796783447,0.0,190.0675048828125,202.0,70051.1875,0.0,2724.83837890625,1.0,278.456787109375,282.94488525390625,300.5028381347656,305.0962219238281,293.1499938964844,293.1499938964844,278.75,38547.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212645053863525,1.0,0.0,0.0,3.7286341190338135,3.7286593914031982,9.276685091208492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.0625,0.0,1641.8984375,1895.4371337890625,0.0,2667.2880859375,0.9248509407043456,1.0,0.0,3.0,1.0,0.0
18017820,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8263221979141235,0.4114990234375,0.3735956251621246,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7633122205734253,0.3233124017715454,0.3101722002029419,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8599944114685059,0.467896044254303,0.3294831812381744,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8483113050460815,0.4481784999370575,0.4277178049087524,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7053998708724976,0.2510514557361603,1.1502840518951416,285.0199890136719,284.95001220703125,303.1329650878906,297.4857177734375,299.4068908691406,297.81707763671875,285.02197265625,1.0,0.607631266117096,0.4011821448802948,0.4011821448802948,1.0,1.0,-3.11143159866333,0.9262019991874696,2.185229539871216,0.2203195244073867,0.9754756093025208,0.9754756093025208,0.0,193.010009765625,202.0,69234.671875,0.0,2740.229248046875,1.0,278.7031555175781,283.0834045410156,300.45867919921875,304.8798522949219,293.1499938964844,293.1499938964844,278.75,34298.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816095232963562,1.0,0.0,0.0,3.772417783737183,3.772442817687988,9.495828408034868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.3642578125,0.0,1660.5166015625,1895.4371337890625,0.0,2619.43310546875,0.9329971075057985,1.0,0.0,3.0,1.0,0.0
18017880,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8243308663368225,0.4115980565547943,0.3737469911575317,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7618646621704102,0.3240366280078888,0.3109273910522461,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8581222891807556,0.4685583710670471,0.3299905657768249,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8463684320449829,0.4485723376274109,0.4281475841999054,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7033978700637817,0.2510197162628174,1.1504055261611938,285.0101013183594,284.95001220703125,303.1387939453125,297.4841003417969,299.4086303710937,297.8180847167969,285.0086364746094,1.0,0.6091812252998352,0.4009824097156524,0.4009824097156524,1.0,1.0,-3.1137924194335938,0.9264993071556092,2.18729305267334,0.2201053649187088,0.9915056228637696,0.9915056228637696,0.0,195.2489624023437,190.0,69393.46875,0.0,2756.826904296875,1.0,278.7430419921875,283.0729064941406,300.4698486328125,304.9437561035156,293.1499938964844,293.1499938964844,278.45001220703125,33596.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151073455810547,1.0,0.0,0.0,3.832202434539795,3.832227945327759,9.799190365811228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4052734375,0.0,1726.604736328125,1895.4371337890625,0.0,2610.3037109375,0.9445995688438416,1.0,0.0,3.0,1.0,0.0
