time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017940,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8246195316314697,0.4111351072788238,0.3736126124858856,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7626862525939941,0.3244658410549164,0.3114793598651886,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8588037490844727,0.4687314033508301,0.3302983343601227,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8468979001045227,0.4485671520233154,0.4283495843410492,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.70363849401474,0.2507717907428741,1.1498119831085205,284.8699035644531,284.95001220703125,303.1444702148437,297.48175048828125,299.4075012207031,297.8153686523437,284.8667297363281,1.0,0.6087239980697632,0.4007826745510101,0.4007826745510101,1.0,1.0,-3.114202976226806,0.926101803779602,2.188101053237915,0.2197610586881637,0.8951830863952637,0.8951830863952637,0.0,194.88113403320312,190.0,70297.28125,0.0,2755.6875,1.0,278.4945068359375,282.9161682128906,300.51171875,305.1656799316406,293.1499938964844,293.1499938964844,278.45001220703125,37399.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206234574317932,1.0,0.0,0.0,3.805253744125366,3.805279493331909,9.66185439210676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.3681640625,0.0,1723.7716064453125,1895.4371337890625,0.0,2661.345947265625,0.9390351176261902,1.0,0.0,3.0,1.0,0.0
18018000,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8256332278251648,0.4104984104633331,0.3729845881462097,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7643161416053772,0.3247866034507751,0.311729371547699,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8603684902191162,0.468744158744812,0.3302640914916992,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8483023643493652,0.4484076797962188,0.4281522035598755,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7046512961387634,0.2504198253154754,1.148024559020996,284.8934020996094,284.95001220703125,303.1499938964844,297.4786682128906,299.40545654296875,297.811767578125,284.895263671875,1.0,0.6073592305183411,0.4005829393863678,0.4005829393863678,1.0,1.0,-3.111324071884156,0.924552083015442,2.186772108078003,0.2189229279756546,0.8866167664527893,0.8866167664527893,0.0,193.290283203125,178.0,69954.09375,0.0,2741.504638671875,1.0,278.456787109375,282.9428405761719,300.4943542480469,305.0843811035156,293.1499938964844,293.1499938964844,278.75,38720.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216938376426697,1.0,0.0,0.0,3.725127935409546,3.72515320777893,9.259246667170372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.05859375,0.0,1639.1434326171875,1895.4371337890625,0.0,2671.2685546875,0.9241904020309448,1.0,0.0,3.0,1.0,0.0
18018060,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8311737179756165,0.4128490388393402,0.3736231327056885,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7706097960472107,0.3278665840625763,0.3131994903087616,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8668519854545593,0.4716987609863281,0.3311920464038849,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.854437530040741,0.4511286914348602,0.4292167127132416,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7104200720787048,0.2528774440288543,1.1520612239837646,285.0283508300781,284.95001220703125,303.1553039550781,297.4748840332031,299.42291259765625,297.8339233398437,285.03204345703125,1.0,0.6059925556182861,0.4004341065883636,0.4004341065883636,1.0,1.0,-3.121058225631714,0.9276018738746644,2.1934561729431152,0.2192444205284118,0.9799569845199584,0.9799569845199584,0.0,188.5928649902344,178.0,69326.0703125,0.0,2735.94921875,1.0,278.7030639648437,283.08953857421875,300.4476928710937,304.8673400878906,293.1499938964844,293.1499938964844,278.75,34203.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816514790058136,1.0,0.0,0.0,3.7705702781677246,3.770595073699951,9.48652882470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.0654296875,0.0,1657.6060791015625,1895.4371337890625,0.0,2623.311767578125,0.9326745867729188,1.0,0.0,3.0,1.0,0.0
18018120,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8398162722587585,0.4146937727928161,0.3752140998840332,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7801501154899597,0.3304724395275116,0.3155504763126373,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8767862915992737,0.4741992056369781,0.332858681678772,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8639278411865234,0.4534307718276977,0.4312633574008941,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.718939483165741,0.2549904584884643,1.1607439517974854,285.0370483398437,284.95001220703125,303.1603088378906,297.4705505371094,299.43585205078125,297.8487548828125,285.03717041015625,1.0,0.604957640171051,0.4002853035926819,0.4002853035926819,1.0,1.0,-3.1407032012939453,0.9340966939926147,2.206606388092041,0.2214203774929046,1.0,1.0,0.0,182.3809814453125,166.0,69846.015625,0.0,2741.9951171875,1.0,278.7430419921875,283.0899963378906,300.4593811035156,304.9495544433594,293.1499938964844,293.1499938964844,278.45001220703125,33268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159737586975098,1.0,0.0,0.0,3.840431690216065,3.840457201004028,9.841320434134104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.8037109375,0.0,1734.02880859375,1895.4371337890625,0.0,2618.31005859375,0.9461689591407776,1.0,0.0,3.0,1.0,0.0
18018180,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.84767085313797,0.4154959917068481,0.3761984407901764,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7889087796211243,0.3323363661766052,0.3174305856227875,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8859255313873291,0.4757448136806488,0.3341067731380462,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8727313876152039,0.4548956453800201,0.4328165650367737,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7263162732124329,0.2564651668071747,1.1677013635635376,284.9056701660156,284.95001220703125,303.1650390625,297.4656982421875,299.4420471191406,297.8547058105469,284.9013061523437,1.0,0.6037290692329407,0.4001364707946777,0.4001364707946777,1.0,1.0,-3.15589451789856,0.9390101432800292,2.2168843746185303,0.2231648415327072,0.931649923324585,0.931649923324585,0.0,176.87025451660156,166.0,71235.390625,0.0,2742.85205078125,1.0,278.494140625,282.93182373046875,300.502685546875,305.2004089355469,293.1499938964844,293.1499938964844,278.45001220703125,35755.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223835825920105,1.0,0.0,0.0,3.845202684402466,3.845228672027588,9.86578811534855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.3994140625,0.0,1759.4530029296875,1895.4371337890625,0.0,2677.666015625,0.9474945068359376,1.0,0.0,3.0,1.0,0.0
18018240,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8542731404304504,0.4157164692878723,0.3763782083988189,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7964074015617371,0.3337149620056152,0.3187058866024017,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8937166333198547,0.4767117202281952,0.3347702622413635,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8803144097328186,0.4558229148387909,0.4336732029914856,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7324550151824951,0.2574565708637237,1.1720792055130005,284.9136962890625,284.95001220703125,303.1694641113281,297.4602966308594,299.4443054199219,297.8558959960937,284.9153137207031,1.0,0.6021019816398621,0.3999876677989959,0.3999876677989959,1.0,1.0,-3.164745330810547,0.9416987895965576,2.2230465412139893,0.2240478694438934,0.9216115474700928,0.9216115474700928,0.0,172.0863037109375,154.0,71287.3515625,0.0,2734.83837890625,1.0,278.45654296875,282.9391174316406,300.4874572753906,305.1523132324219,293.1499938964844,293.1499938964844,278.1499938964844,37168.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248452544212341,1.0,0.0,0.0,3.799869537353516,3.7998952865600586,9.634533171265502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.1328125,0.0,1715.487060546875,1895.4371337890625,0.0,2700.514404296875,0.9397372007369996,1.0,0.0,3.0,1.0,0.0
18018300,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8609355092048645,0.4157062768936157,0.3763362169265747,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8038024306297302,0.334827184677124,0.3197101354598999,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9014919400215148,0.4774087071418762,0.3352371454238891,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8879134058952332,0.4564773142337799,0.4342586994171142,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7384480834007263,0.2581567168235779,1.1750365495681765,284.8298645019531,284.95001220703125,303.1736145019531,297.45440673828125,299.4444580078125,297.8546142578125,284.8340148925781,1.0,0.600151777267456,0.3998388350009918,0.3998388350009918,1.0,1.0,-3.170729637145996,0.943383812904358,2.227345943450928,0.2245193570852279,0.8384217619895935,0.8384217619895935,0.0,167.36587524414062,154.0,71822.03125,0.0,2721.3486328125,1.0,278.1980895996094,282.8406982421875,300.4945983886719,305.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,41635.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296972513198853,1.0,0.0,0.0,3.692718029022217,3.6927435398101807,9.098830560105852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.0234375,0.0,1623.8740234375,1895.4371337890625,0.0,2745.62744140625,0.9166899919509888,1.0,0.0,3.0,1.0,0.0
18018360,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8678991794586182,0.4158315062522888,0.3761387765407562,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8111841082572937,0.3358969092369079,0.3205047845840454,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.90975821018219,0.4781703650951385,0.3355535566806793,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8957535624504089,0.4571385383605957,0.4346300959587097,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7445611953735352,0.2587591409683227,1.176876664161682,284.8951416015625,284.95001220703125,303.177490234375,297.447998046875,299.44354248046875,297.8537902832031,284.8968811035156,1.0,0.5978966355323792,0.3994126319885254,0.3994126319885254,1.0,1.0,-3.174487829208374,0.9435868263244628,2.2309012413024902,0.2239411920309066,0.8548193573951721,0.8548193573951721,0.0,162.59703063964844,142.0,71608.4765625,0.0,2703.081787109375,1.0,278.1578063964844,282.8961181640625,300.4614562988281,305.167724609375,293.1499938964844,293.1499938964844,278.45001220703125,39850.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297348022460938,1.0,0.0,0.0,3.610396862030029,3.6104211807250977,8.697675184521358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.3623046875,0.0,1518.0494384765625,1895.4371337890625,0.0,2745.976806640625,0.8998875617980957,1.0,0.0,3.0,1.0,0.0
18018420,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8764721155166626,0.4164570271968841,0.3762482404708862,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.819413423538208,0.3371666669845581,0.321376234292984,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9203086495399476,0.4793576300144195,0.336053729057312,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9051148891448976,0.4581372141838074,0.435173898935318,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7518407106399536,0.2595038712024688,1.1788036823272705,285.0179138183594,284.95001220703125,303.1810913085937,297.4411315917969,299.4446105957031,297.85595703125,285.0187683105469,1.0,0.5955142378807068,0.3989864289760589,0.3989864289760589,1.0,1.0,-3.179234981536865,0.9440875053405762,2.235147476196289,0.2233775109052658,0.939736783504486,0.939736783504486,0.0,157.34442138671875,142.0,70941.8671875,0.0,2684.1279296875,1.0,278.40045166015625,283.0294494628906,300.412841796875,304.9466857910156,293.1499938964844,293.1499938964844,278.45001220703125,34454.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244891166687012,1.0,0.0,0.0,3.6593446731567374,3.659368515014648,8.935110145102954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.1513671875,0.0,1531.996337890625,1895.4371337890625,0.0,2697.206787109375,0.9079639911651612,1.0,0.0,3.0,1.0,0.0
18018480,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8868461847305298,0.4171267449855804,0.3766651451587677,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8287864923477173,0.338430255651474,0.322368323802948,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.933116853237152,0.4805916845798492,0.3367621302604675,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9170082807540894,0.4591875672340393,0.4359486699104309,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7605700492858887,0.2602614462375641,1.181182861328125,285.0049133300781,284.95001220703125,303.1844482421875,297.4338073730469,299.44561767578125,297.8580017089844,285.0038146972656,1.0,0.5931086540222168,0.3985601961612701,0.3985601961612701,1.0,1.0,-3.185573101043701,0.9451361298561096,2.2404370307922363,0.2230601459741592,0.9518510103225708,0.9518510103225708,0.0,151.6874542236328,130.0,71164.4609375,0.0,2666.091064453125,1.0,278.44219970703125,283.0169982910156,300.42022705078125,305.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,33706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236778378486633,1.0,0.0,0.0,3.71920657157898,3.719230890274048,9.229834176949224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.4580078125,0.0,1594.0482177734375,1895.4371337890625,0.0,2689.67529296875,0.919216513633728,1.0,0.0,3.0,1.0,0.0
18018540,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8974844813346863,0.4172094762325287,0.3768244683742523,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8383750915527344,0.3393473625183105,0.3231922388076782,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9460211396217346,0.4812971651554107,0.3372952342033386,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.92979097366333,0.4598010182380676,0.4365367293357849,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7696964740753174,0.2607398927211761,1.1829776763916016,284.87921142578125,284.95001220703125,303.18756103515625,297.426025390625,299.4433898925781,297.8558044433594,284.8783264160156,1.0,0.5905650854110718,0.3981339931488037,0.3981339931488037,1.0,1.0,-3.1902687549591064,0.9456014633178712,2.244667291641236,0.2226169407367706,0.8651601076126099,0.8651601076126099,0.0,146.2058563232422,130.0,72009.390625,0.0,2645.647705078125,1.0,278.1970520019531,282.8758239746094,300.4559936523437,305.2273254394531,293.1499938964844,293.1499938964844,278.1499938964844,37934.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829160749912262,1.0,0.0,0.0,3.680742740631104,3.680767297744751,9.039912356456624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.6357421875,0.0,1582.2391357421875,1895.4371337890625,0.0,2740.634521484375,0.9114179015159608,1.0,0.0,3.0,1.0,0.0
18018600,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.908032238483429,0.4171569645404815,0.3765630424022674,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8479753136634827,0.3401445746421814,0.3237467110157013,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9581199884414672,0.4818454086780548,0.3375226855278015,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9423292279243468,0.4602658152580261,0.436774730682373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7788031101226807,0.2610873878002167,1.183668851852417,284.9121398925781,284.95001220703125,303.1903991699219,297.41778564453125,299.4402160644531,297.8526611328125,284.9132080078125,1.0,0.587783932685852,0.3977077901363373,0.3977077901363373,1.0,1.0,-3.192014455795288,0.945038676261902,2.2469756603240967,0.2217502146959304,0.8689913153648376,0.8689913153648376,0.0,140.99668884277344,118.0,71799.375,0.0,2620.762451171875,1.0,278.1576232910156,282.9054260253906,300.4345092773437,305.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,38277.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830354630947113,1.0,0.0,0.0,3.613828897476196,3.6138529777526855,8.714218324712419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.4541015625,0.0,1510.171142578125,1895.4371337890625,0.0,2751.747314453125,0.8992061614990234,1.0,0.0,3.0,1.0,0.0
18018660,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9216073155403136,0.4176011383533478,0.3765026032924652,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8594250082969666,0.3411787152290344,0.3243700861930847,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.971284568309784,0.4828240275382995,0.3378684222698211,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9564070105552672,0.4610781073570251,0.4371293783187866,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7895469665527344,0.2616160809993744,1.184500813484192,285.0243225097656,284.95001220703125,303.1930236816406,297.4091491699219,299.44012451171875,297.85284423828125,285.0250244140625,1.0,0.5849266052246094,0.3974507749080658,0.3974507749080658,1.0,1.0,-3.194528579711914,0.9451807737350464,2.249347686767578,0.221325546503067,0.9504965543746948,0.9504965543746948,0.0,135.4449920654297,118.0,71119.0078125,0.0,2595.50732421875,1.0,278.400634765625,283.02996826171875,300.3861694335937,304.9322814941406,293.1499938964844,293.1499938964844,278.45001220703125,33841.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257866501808167,1.0,0.0,0.0,3.668285608291626,3.668309450149536,8.978826144812047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.96875,0.0,1537.376220703125,1895.4371337890625,0.0,2709.25927734375,0.9093071818351746,1.0,0.0,3.0,1.0,0.0
18018720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9386253356933594,0.41813525557518,0.3767702877521515,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8735374212265015,0.342254638671875,0.3251553475856781,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9854826331138612,0.4839036166667938,0.3384453058242798,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9720274209976196,0.4619818925857544,0.4377398192882538,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8025645613670349,0.2622047662734985,1.1859813928604126,285.0066833496094,284.95001220703125,303.19537353515625,297.4001159667969,299.4404602050781,297.853515625,285.005126953125,1.0,0.5821098685264587,0.3971937596797943,0.3971937596797943,1.0,1.0,-3.1990015506744385,0.946029782295227,2.252971649169922,0.2212178260087967,0.9610446095466614,0.9610446095466614,0.0,129.5121612548828,121.0,71339.359375,0.0,2571.995361328125,1.0,278.4422912597656,283.0132751464844,300.3905639648437,304.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,33352.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253214359283447,1.0,0.0,0.0,3.731987476348877,3.732011795043945,9.293378298025344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.591796875,0.0,1606.05908203125,1895.4371337890625,0.0,2704.9375,0.9217859506607056,1.0,0.0,3.0,1.0,0.0
18018780,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9486281871795654,0.4181067645549774,0.3769067823886871,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.882477343082428,0.3430114090442657,0.3259071707725525,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9932298064231871,0.4844766855239868,0.3389475345611572,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9807254076004028,0.4624722003936767,0.4382928311824798,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8104522228240967,0.2625470757484436,1.1875276565551758,284.8760986328125,284.95001220703125,303.197509765625,297.39068603515625,299.43780517578125,297.8500671386719,284.87481689453125,1.0,0.581082820892334,0.3969367444515228,0.3969367444515228,1.0,1.0,-3.203201532363892,0.946778118610382,2.2564234733581543,0.2211301475763321,0.8708651065826416,0.8708651065826416,0.0,126.3032684326172,121.0,72209.2421875,0.0,2562.76220703125,1.0,278.1967163085937,282.86749267578125,300.4232788085937,305.20849609375,293.1499938964844,293.1499938964844,278.1499938964844,37644.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309915065765381,1.0,0.0,0.0,3.697890520095825,3.697915315628052,9.12433904431964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.5224609375,0.0,1599.5672607421875,1895.4371337890625,0.0,2757.677734375,0.9150394797325134,1.0,0.0,3.0,1.0,0.0
18018840,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9531741738319396,0.4179491102695465,0.3766861259937286,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8871071934700012,0.3436602354049682,0.3264611065387726,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9967933297157288,0.4848988056182861,0.3391912281513214,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9847717881202698,0.4628240466117859,0.4385646283626556,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8142154812812805,0.2627739608287811,1.188334345817566,284.9078063964844,284.95001220703125,303.1994323730469,297.380859375,299.434326171875,297.8457336425781,284.9090881347656,1.0,0.5805443525314331,0.3966797292232513,0.3966797292232513,1.0,1.0,-3.205193281173706,0.9467588067054749,2.258434534072876,0.2207429260015487,0.87233567237854,0.87233567237854,0.0,124.79159545898438,139.0,71989.4609375,0.0,2558.432373046875,1.0,278.1575012207031,282.8966369628906,300.3992919921875,305.12457275390625,293.1499938964844,293.1499938964844,278.45001220703125,38249.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323125839233398,1.0,0.0,0.0,3.6297860145568848,3.629810333251953,8.79134518072533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.94140625,0.0,1527.532958984375,1895.4371337890625,0.0,2769.98388671875,0.9027038812637328,1.0,0.0,3.0,1.0,0.0
18018900,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9490916728973388,0.4183061420917511,0.3768055737018585,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8841794729232788,0.3445630967617035,0.3272323310375213,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9941654205322266,0.4857771098613739,0.3396649062633514,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9817151427268982,0.4635438919067383,0.4391020536422729,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8114217519760132,0.2631976008415222,1.189987301826477,285.022705078125,284.95001220703125,303.2011413574219,297.3706970214844,299.4333190917969,297.8447570800781,285.023681640625,1.0,0.5823850631713867,0.3964227139949798,0.3964227139949798,1.0,1.0,-3.209458112716675,0.94753497838974,2.26192307472229,0.2205189615488052,0.9546582102775574,0.9546582102775574,0.0,126.37833404541016,139.0,71313.6640625,0.0,2575.56298828125,1.0,278.4010009765625,283.0235900878906,300.3488464355469,304.90753173828125,293.1499938964844,293.1499938964844,278.45001220703125,33863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278207182884216,1.0,0.0,0.0,3.6833670139312735,3.683391094207764,9.052807854459388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.607421875,0.0,1554.4774169921875,1895.4371337890625,0.0,2728.168212890625,0.9126968383789062,1.0,0.0,3.0,1.0,0.0
18018960,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9408305287361144,0.4187489449977875,0.3773358464241028,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.877720296382904,0.3455056548118591,0.3282535672187805,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9883487224578856,0.4867596924304962,0.3404396474361419,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9750253558158876,0.4643577337265014,0.4399871826171875,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.805392861366272,0.2636795341968536,1.1927043199539185,285.0079040527344,284.95001220703125,303.20263671875,297.36016845703125,299.4326477050781,297.8441162109375,285.00653076171875,1.0,0.5853868126869202,0.3961531519889831,0.3961531519889831,1.0,1.0,-3.2165839672088623,0.9492642879486084,2.267319917678833,0.2206877619028091,0.9670827388763428,0.9670827388763428,0.0,129.67825317382812,157.0,71568.5,0.0,2607.830322265625,1.0,278.4424133300781,283.0087890625,300.3515930175781,304.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33323.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274388313293457,1.0,0.0,0.0,3.747633218765259,3.747657775878906,9.371464102514436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.240234375,0.0,1623.9669189453125,1895.4371337890625,0.0,2724.616943359375,0.9253102540969848,1.0,0.0,3.0,1.0,0.0
18019020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9280577898025512,0.4186093211174011,0.3776852488517761,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8678909540176392,0.3461132645606994,0.3291915655136108,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9786747097969056,0.4872202575206756,0.3411051630973816,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9641262888908386,0.464744359254837,0.4407686293125152,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7960290908813477,0.2639008462429046,1.1952555179595947,284.8771667480469,284.95001220703125,303.2038879394531,297.3493347167969,299.428955078125,297.83941650390625,284.87567138671875,1.0,0.5891721844673157,0.3958836197853088,0.3958836197853088,1.0,1.0,-3.2229456901550293,0.950716495513916,2.2722291946411133,0.2208535820245742,0.8773007392883301,0.8773007392883301,0.0,134.6436767578125,157.0,72501.1953125,0.0,2647.853759765625,1.0,278.19635009765625,282.8614196777344,300.383056640625,305.185546875,293.1499938964844,293.1499938964844,278.1499938964844,37444.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332317471504211,1.0,0.0,0.0,3.7178683280944815,3.717893123626709,9.223193160323716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.86328125,0.0,1621.001953125,1895.4371337890625,0.0,2778.550048828125,0.9194342494010924,1.0,0.0,3.0,1.0,0.0
18019080,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.912276804447174,0.4183174669742584,0.3776478171348572,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8558527231216431,0.3465985953807831,0.329906553030014,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9652329087257384,0.4875102639198303,0.3414915800094604,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.949390947818756,0.4649749100208282,0.4412430226802826,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7843766808509827,0.2639922201633453,1.19695246219635,284.90740966796875,284.95001220703125,303.2049865722656,297.3381652832031,299.4243469238281,297.8337097167969,284.9088134765625,1.0,0.5933998823165894,0.3956140875816345,0.3956140875816345,1.0,1.0,-3.226837396621704,0.951313018798828,2.275524377822876,0.2206685990095138,0.8777275085449219,0.8777275085449219,0.0,141.040771484375,175.0,72308.7890625,0.0,2690.91748046875,1.0,278.1573791503906,282.888916015625,300.35809326171875,305.1031799316406,293.1499938964844,293.1499938964844,278.45001220703125,38154.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347238302230835,1.0,0.0,0.0,3.651598930358887,3.651623249053955,8.897324619283609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.19921875,0.0,1551.0755615234375,1895.4371337890625,0.0,2792.4619140625,0.9074730277061462,1.0,0.0,3.0,1.0,0.0
18019140,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8983778953552246,0.4185452163219452,0.3778459131717682,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8445572257041931,0.3473396003246307,0.3307324349880218,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9509904384613036,0.4882597625255584,0.3420280516147613,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9342615008354188,0.4655762314796448,0.4418749213218689,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7732376456260681,0.2642788887023926,1.198980450630188,285.0235595703125,284.95001220703125,303.20587158203125,297.32672119140625,299.4223327636719,297.83160400390625,285.0246887207031,1.0,0.5980604290962219,0.3953445255756378,0.3953445255756378,1.0,1.0,-3.231905937194824,0.9523202776908876,2.279585599899292,0.2205367088317871,0.961014986038208,0.961014986038208,0.0,147.9512939453125,175.0,71624.09375,0.0,2739.324462890625,1.0,278.4015197753906,283.01708984375,300.30633544921875,304.8851928710937,293.1499938964844,293.1499938964844,278.45001220703125,33862.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303797245025635,1.0,0.0,0.0,3.704824447631836,3.704848527908325,9.158588341051654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.4755859375,0.0,1578.7923583984375,1895.4371337890625,0.0,2751.980712890625,0.917481005191803,1.0,0.0,3.0,1.0,0.0
18019200,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8862451314926147,0.4188848435878753,0.3784168660640716,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8345008492469788,0.3481214046478271,0.3317551612854004,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9371795058250428,0.4891159534454345,0.3428277969360351,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9201911687850952,0.4662913084030151,0.4428100287914276,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.763266384601593,0.2646341621875763,1.2018308639526367,285.00958251953125,284.95001220703125,303.2065734863281,297.3149719238281,299.4208068847656,297.830078125,285.0081787109375,1.0,0.6031414270401001,0.3950749933719635,0.3950749933719635,1.0,1.0,-3.2393341064453125,0.9541375637054444,2.285196542739868,0.2207382470369339,0.9744886755943298,0.9744886755943298,0.0,155.12542724609375,193.0,71877.796875,0.0,2794.199951171875,1.0,278.44256591796875,283.0028381347656,300.3074951171875,304.9456481933594,293.1499938964844,293.1499938964844,278.1499938964844,33314.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300913572311401,1.0,0.0,0.0,3.768929481506348,3.768954038619995,9.47827459185646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.3662109375,0.0,1648.8033447265625,1895.4371337890625,0.0,2749.296142578125,0.9301113486289978,1.0,0.0,3.0,1.0,0.0
18019260,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8739675879478455,0.4186566174030304,0.3787910938262939,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8243659138679504,0.348559707403183,0.3326531648635864,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9226961731910706,0.4894353747367859,0.3434861004352569,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9064146876335144,0.4665912389755249,0.4436204433441162,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7533624172210693,0.2647343575954437,1.204376220703125,284.87677001953125,284.95001220703125,303.20709228515625,297.3029479980469,299.416015625,297.8244934082031,284.8749694824219,1.0,0.6084153652191162,0.3947434425354004,0.3947434425354004,1.0,1.0,-3.245697259902954,0.9554153084754944,2.2902820110321045,0.2207402884960174,0.8835716247558594,0.8835716247558594,0.0,163.01150512695312,193.0,72830.3984375,0.0,2851.0390625,1.0,278.19586181640625,282.8529357910156,300.33740234375,305.1612243652344,293.1499938964844,293.1499938964844,278.1499938964844,37327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359354734420776,1.0,0.0,0.0,3.741652011871338,3.741677284240722,9.341574696009048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.505859375,0.0,1647.7271728515625,1895.4371337890625,0.0,2803.76513671875,0.9247212409973145,1.0,0.0,3.0,1.0,0.0
18019320,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8615261316299438,0.4182785153388977,0.3787578642368316,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8138211369514465,0.348872423171997,0.3332935571670532,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9081829190254213,0.4895709455013275,0.343833714723587,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.893435537815094,0.4667387008666992,0.4441017210483551,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7434597611427307,0.2647075355052948,1.205949783325195,284.9049377441406,284.95001220703125,303.2074279785156,297.2906799316406,299.4102783203125,297.8179626464844,284.9064025878906,1.0,0.6136863231658936,0.3944118916988373,0.3944118916988373,1.0,1.0,-3.2493183612823486,0.9557346105575562,2.293583869934082,0.2203475087881088,0.8819358348846436,0.8819358348846436,0.0,171.6107177734375,211.0,72615.671875,0.0,2906.285400390625,1.0,278.1571960449219,282.8790283203125,300.3111572265625,305.07684326171875,293.1499938964844,293.1499938964844,278.45001220703125,38185.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374771475791931,1.0,0.0,0.0,3.674485445022583,3.6745102405548096,9.009203267851262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.6064453125,0.0,1577.0450439453125,1895.4371337890625,0.0,2818.153564453125,0.9125643968582152,1.0,0.0,3.0,1.0,0.0
18019380,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8507379293441772,0.4184414744377136,0.37895068526268,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8039093017578125,0.3494578897953033,0.334029883146286,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8963316082954407,0.4901814758777618,0.3443162143230438,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8819849491119385,0.4672759175300598,0.4447299838066101,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7348106503486633,0.2648905217647552,1.207791805267334,285.0223693847656,284.95001220703125,303.20758056640625,297.27813720703125,299.40728759765625,297.8152770996094,285.0235900878906,1.0,0.6190567016601562,0.3940803110599518,0.3940803110599518,1.0,1.0,-3.253980159759521,0.9564162492752076,2.2975640296936035,0.219983160495758,0.9655163288116456,0.9655163288116456,0.0,180.1741943359375,211.0,71891.5390625,0.0,2963.671630859375,1.0,278.40203857421875,283.0090026855469,300.25799560546875,304.8551025390625,293.1499938964844,293.1499938964844,278.45001220703125,33960.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331373333930969,1.0,0.0,0.0,3.725401163101196,3.7254254817962646,9.260604656446958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.9384765625,0.0,1603.1077880859375,1895.4371337890625,0.0,2777.67041015625,0.92215096950531,1.0,0.0,3.0,1.0,0.0
18019440,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8416417241096497,0.4187267422676086,0.3795163333415985,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7950402498245239,0.3501102328300476,0.3349674642086029,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8862459063529968,0.4909249544143677,0.3450648784637451,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8721510767936707,0.4679358601570129,0.4456594884395599,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7273792624473572,0.2651561498641968,1.2104448080062866,285.00927734375,284.95001220703125,303.2076110839844,297.2654113769531,299.405029296875,297.8134765625,285.00787353515625,1.0,0.6246010065078735,0.3937487602233886,0.3937487602233886,1.0,1.0,-3.2609941959381104,0.957902193069458,2.3030920028686523,0.2199466377496719,0.9793692231178284,0.9793692231178284,0.0,188.5796813964844,214.0,72122.6171875,0.0,3025.381103515625,1.0,278.4427185058594,282.9957275390625,300.2577819824219,304.91259765625,293.1499938964844,293.1499938964844,278.1499938964844,33398.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328161239624023,1.0,0.0,0.0,3.787774324417114,3.78779935836792,9.573295756126754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.08984375,0.0,1671.7169189453125,1895.4371337890625,0.0,2774.676513671875,0.9344223141670228,1.0,0.0,3.0,1.0,0.0
18019500,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8354125022888184,0.4184415638446808,0.3797787129878998,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7890093922615051,0.3504388630390167,0.3356880247592926,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8793863654136658,0.4911512434482574,0.3456040322780609,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8655185699462891,0.4681756794452667,0.4463506937026977,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7222515940666199,0.2651748955249786,1.2122972011566162,284.8749084472656,284.95001220703125,303.2074584960937,297.2524719238281,299.3999328613281,297.8079833984375,284.8728942871094,1.0,0.6283234357833862,0.3934172093868255,0.3934172093868255,1.0,1.0,-3.2658932209014893,0.9586477875709534,2.3072454929351807,0.2197827845811844,0.8871150016784668,0.8871150016784668,0.0,194.75177001953125,214.0,73059.7578125,0.0,3070.306640625,1.0,278.1954650878906,282.8443603515625,300.2865295410156,305.1260070800781,293.1499938964844,293.1499938964844,278.1499938964844,37355.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838607132434845,1.0,0.0,0.0,3.760281562805176,3.760306835174561,9.434828598386956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.2314453125,0.0,1669.80810546875,1895.4371337890625,0.0,2828.7041015625,0.928928017616272,1.0,0.0,3.0,1.0,0.0
18019560,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.830062747001648,0.41801518201828,0.3795739412307739,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7839322686195374,0.3506633043289184,0.3361043334007263,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8735873699188232,0.4912146925926208,0.3457975685596466,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8599671125411987,0.4682669639587402,0.4466462731361389,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7178020477294922,0.2650823593139648,1.2129205465316772,284.90167236328125,284.95001220703125,303.2071533203125,297.23931884765625,299.39410400390625,297.8018493652344,284.90313720703125,1.0,0.6312741637229919,0.3930928409099579,0.3930928409099579,1.0,1.0,-3.267488479614258,0.958277702331543,2.309210777282715,0.2191629707813263,0.8835703134536743,0.8835703134536743,0.0,199.96163940429688,217.0,72792.1328125,0.0,3102.8134765625,1.0,278.1570739746094,282.8700561523437,300.2592163085937,305.03778076171875,293.1499938964844,293.1499938964844,278.45001220703125,38321.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400845527648926,1.0,0.0,0.0,3.690215587615967,3.690240383148194,9.086502927857508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.8935546875,0.0,1595.9305419921875,1895.4371337890625,0.0,2842.505126953125,0.916145920753479,1.0,0.0,3.0,1.0,0.0
18019620,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8262152671813965,0.4181567132472992,0.3795703053474426,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7803311944007874,0.3511898219585418,0.3365973234176636,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8694710731506348,0.491786390542984,0.3461131155490875,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8560190200805664,0.4687682688236236,0.4470572173595428,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7144866585731506,0.2652246356010437,1.213698387145996,285.01934814453125,284.95001220703125,303.2066955566406,297.2259826660156,299.39129638671875,297.79986572265625,285.0205383300781,1.0,0.6337355971336365,0.3927684724330902,0.3927684724330902,1.0,1.0,-3.2698800563812256,0.958187699317932,2.311692237854004,0.2185361683368683,0.9663074612617492,0.9663074612617492,0.0,204.02207946777344,217.0,72005.5625,0.0,3130.6845703125,1.0,278.40234375,283.0011901855469,300.2049255371094,304.81103515625,293.1499938964844,293.1499938964844,278.45001220703125,34119.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356369137763977,1.0,0.0,0.0,3.737852096557617,3.7378766536712646,9.322610026174516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.13671875,0.0,1618.7139892578125,1895.4371337890625,0.0,2800.979248046875,0.9250502586364746,1.0,0.0,3.0,1.0,0.0
18019680,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8237529397010803,0.4184431135654449,0.3799310028553009,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7780730724334717,0.3518065214157104,0.3372842073440552,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8668912053108215,0.4925161302089691,0.3466914594173431,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8535165786743164,0.4694094657897949,0.4477549493312835,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.712293803691864,0.2654722034931183,1.215240478515625,285.0059509277344,284.95001220703125,303.20611572265625,297.2124938964844,299.3893127441406,297.7989501953125,285.0044860839844,1.0,0.6359506845474243,0.3924441337585449,0.3924441337585449,1.0,1.0,-3.274527072906494,0.958867609500885,2.315659284591675,0.2182223796844482,0.9789032936096193,0.9789032936096193,0.0,207.0891571044922,220.0,72181.6640625,0.0,3157.98681640625,1.0,278.4427795410156,282.9884033203125,300.2036437988281,304.8638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33566.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351754546165466,1.0,0.0,0.0,3.7969987392425537,3.79702377319336,9.619981256037136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.189453125,0.0,1684.006591796875,1895.4371337890625,0.0,2796.6748046875,0.9366084933280944,1.0,0.0,3.0,1.0,0.0
18019740,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8213716745376587,0.4181739389896393,0.3800795674324035,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7759624719619751,0.3521153628826141,0.3378502428531647,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8644670844078064,0.4927446246147156,0.3471317291259765,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8511852622032166,0.4696419835090637,0.4483053982257843,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7102019190788269,0.2654903829097748,1.2164415121078491,284.8721923828125,284.95001220703125,303.20538330078125,297.1988525390625,299.3846130371094,297.7944030761719,284.8703918457031,1.0,0.6378803253173828,0.3921197652816772,0.3921197652816772,1.0,1.0,-3.278029203414917,0.9591460227966307,2.318883180618286,0.2178656905889511,0.8859449625015259,0.8859449625015259,0.0,209.92906188964844,220.0,73075.640625,0.0,3181.561767578125,1.0,278.1953125,282.83837890625,300.2314453125,305.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,37564.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840808629989624,1.0,0.0,0.0,3.765511274337769,3.765536546707153,9.461089689466462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.6826171875,0.0,1677.5948486328125,1895.4371337890625,0.0,2849.27099609375,0.9302279949188232,1.0,0.0,3.0,1.0,0.0
