time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019800,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8186215758323669,0.4177685081958771,0.3798044621944427,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7735874056816101,0.3523292243480682,0.338160902261734,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8617223501205444,0.4928218722343445,0.3472633957862854,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8485789895057678,0.4697336554527282,0.4485064446926117,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7077879309654236,0.2654063999652862,1.216649889945984,284.9002685546875,284.95001220703125,303.2045593261719,297.1850891113281,299.3791809082031,297.78912353515625,284.9017639160156,1.0,0.6394684314727783,0.3917953968048095,0.3917953968048095,1.0,1.0,-3.278724908828736,0.958463191986084,2.320261716842652,0.2171227186918258,0.8826566338539124,0.8826566338539124,0.0,212.782958984375,208.0,72779.4609375,0.0,3199.068359375,1.0,278.15704345703125,282.865478515625,300.2035522460937,304.9814453125,293.1499938964844,293.1499938964844,278.45001220703125,38466.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421430587768555,1.0,0.0,0.0,3.693015575408936,3.693040370941162,9.100296551878272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.3896484375,0.0,1600.225341796875,1895.4371337890625,0.0,2861.744384765625,0.916881799697876,1.0,0.0,3.0,1.0,0.0
18019860,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8188713788986206,0.4179313480854034,0.379656583070755,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7741858959197998,0.3528506159782409,0.338474690914154,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8622742891311646,0.4934129118919372,0.3474636673927307,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8490960001945496,0.4702377319335937,0.4487473368644714,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7081274390220642,0.2655611038208008,1.2166599035263062,285.0176696777344,284.95001220703125,303.2035827636719,297.1711730957031,299.3769226074219,297.7881164550781,285.01873779296875,1.0,0.6390979290008545,0.3915193378925323,0.3915193378925323,1.0,1.0,-3.279463768005371,0.9579260945320128,2.321537494659424,0.2164470553398132,0.9647845029830932,0.9647845029830932,0.0,212.4285125732422,208.0,71959.859375,0.0,3198.724365234375,1.0,278.40240478515625,282.9967346191406,300.1488647460937,304.7524719238281,293.1499938964844,293.1499938964844,278.45001220703125,34218.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375811576843262,1.0,0.0,0.0,3.7391703128814697,3.739194869995117,9.329186241302524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.48046875,0.0,1620.9984130859375,1895.4371337890625,0.0,2819.12451171875,0.9254167079925536,1.0,0.0,3.0,1.0,0.0
18019920,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8212141394615173,0.4182490706443786,0.3798418641090393,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7768238186836243,0.3534720838069916,0.3389523923397064,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8651096820831299,0.494170218706131,0.3479039072990417,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8517625331878662,0.470887154340744,0.4492412805557251,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7103734016418457,0.2658301889896393,1.2172855138778689,285.00347900390625,284.95001220703125,303.2024841308594,297.1571655273437,299.3755187988281,297.78814697265625,285.0019836425781,1.0,0.6381093859672546,0.3912432789802551,0.3912432789802551,1.0,1.0,-3.282135486602783,0.9580578207969666,2.324077844619751,0.2160282731056213,0.9761457443237304,0.9761457443237304,0.0,210.11114501953125,196.0,72096.125,0.0,3191.652099609375,1.0,278.4428100585937,282.98394775390625,300.14715576171875,304.80255126953125,293.1499938964844,293.1499938964844,278.1499938964844,33679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370078206062317,1.0,0.0,0.0,3.796234607696533,3.796259641647339,9.616109082344335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.40625,0.0,1683.967529296875,1895.4371337890625,0.0,2813.772216796875,0.9365026354789734,1.0,0.0,3.0,1.0,0.0
18019980,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8241382241249084,0.4180238246917724,0.379804402589798,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7801383137702942,0.3537972271442413,0.3392969071865082,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.868681013584137,0.4944378137588501,0.3481963276863098,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8551526069641113,0.4711363613605499,0.4495720565319061,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7131733894348145,0.265881597995758,1.2175108194351196,284.8699951171875,284.95001220703125,303.2012939453125,297.14306640625,299.37158203125,297.7848205566406,284.8682861328125,1.0,0.6365309953689575,0.3909671902656555,0.3909671902656555,1.0,1.0,-3.28353238105774,0.9577460289001464,2.3257863521575928,0.2155509442090988,0.8824948668479919,0.8824948668479919,0.0,206.99810791015625,196.0,72936.515625,0.0,3177.2880859375,1.0,278.1953430175781,282.8350524902344,300.17449951171875,305.0077514648437,293.1499938964844,293.1499938964844,278.1499938964844,37768.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425241708755493,1.0,0.0,0.0,3.7607808113098153,3.7608063220977774,9.43733482472453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.2685546875,0.0,1673.578857421875,1895.4371337890625,0.0,2865.307373046875,0.9292650818824768,1.0,0.0,3.0,1.0,0.0
18020040,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8271133303642273,0.4176784455776214,0.3793405294418335,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7836275696754456,0.3540446162223816,0.3393831253051758,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8724151849746704,0.4945745766162872,0.3481791615486145,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8587322235107422,0.4712607264518738,0.4495485126972198,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7160238027572632,0.2658469080924988,1.2167279720306396,284.89898681640625,284.95001220703125,303.20001220703125,297.12890625,299.3670349121094,297.7809143066406,284.90045166015625,1.0,0.6343896389007568,0.3906911313533783,0.3906911313533783,1.0,1.0,-3.282090187072754,0.9564657211303712,2.325624465942383,0.2146840244531631,0.8793604373931885,0.8793604373931885,0.0,203.4801025390625,184.0,72594.9453125,0.0,3154.4091796875,1.0,278.1570739746094,282.8634948730469,300.14605712890625,304.9126281738281,293.1499938964844,293.1499938964844,278.45001220703125,38623.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437169790267944,1.0,0.0,0.0,3.6852235794067374,3.685248374938965,9.061935770660056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.3525390625,0.0,1592.53173828125,1895.4371337890625,0.0,2876.4619140625,0.9152636528015136,1.0,0.0,3.0,1.0,0.0
18020100,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8312376737594604,0.4179072082042694,0.3791010975837707,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7882604598999023,0.3546096384525299,0.3395772576332092,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8774492144584656,0.4952348470687866,0.3483090102672577,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8635399341583252,0.4718054831027984,0.4496679604053497,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7197505235671997,0.2660606205463409,1.2162399291992188,285.01593017578125,284.95001220703125,303.1986083984375,297.1146850585937,299.3653564453125,297.781005859375,285.0168762207031,1.0,0.6319518089294434,0.3904150724411011,0.3904150724411011,1.0,1.0,-3.2817423343658447,0.955565631389618,2.326176643371582,0.2138468474149704,0.9606635570526124,0.9606635570526124,0.0,199.1006317138672,184.0,71755.53125,0.0,3129.127197265625,1.0,278.4021911621094,282.99462890625,300.0909729003906,304.68133544921875,293.1499938964844,293.1499938964844,278.45001220703125,34296.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839008629322052,1.0,0.0,0.0,3.730199098587036,3.730223655700684,9.284474344894988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.5107421875,0.0,1611.212890625,1895.4371337890625,0.0,2832.453857421875,0.9234779477119446,1.0,0.0,3.0,1.0,0.0
18020160,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8367186188697815,0.4182831346988678,0.3792370557785034,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.794208288192749,0.355270653963089,0.3399838507175445,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.88400799036026,0.4960556328296661,0.3487137854099273,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8697999715805054,0.472490131855011,0.4500872790813446,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7244951725006104,0.2663851380348205,1.216598629951477,285.00152587890625,284.95001220703125,303.1971130371094,297.10040283203125,299.3646240234375,297.781982421875,285.0000915527344,1.0,0.6294106841087341,0.3901744782924652,0.3901744782924652,1.0,1.0,-3.2838151454925537,0.9555835723876952,2.3282315731048584,0.2134360671043396,0.9712107181549072,0.9712107181549072,0.0,193.96023559570312,172.0,71876.375,0.0,3104.860107421875,1.0,278.4427490234375,282.9820251464844,300.08917236328125,304.7298583984375,293.1499938964844,293.1499938964844,278.1499938964844,33754.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383190631866455,1.0,0.0,0.0,3.786113739013672,3.7861387729644775,9.564903393766144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.8076171875,0.0,1672.508544921875,1895.4371337890625,0.0,2826.01416015625,0.9342682957649232,1.0,0.0,3.0,1.0,0.0
18020220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8423928618431091,0.4181122481822967,0.3791721761226654,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8003693222999573,0.355632483959198,0.3402828276157379,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8908237218856812,0.4963853061199188,0.3489894270896911,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8763566017150879,0.4727721810340881,0.4503684639930725,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7293701171875,0.2664889097213745,1.2166786193847656,284.8698425292969,284.95001220703125,303.195556640625,297.08612060546875,299.361328125,297.7795104980469,284.8683776855469,1.0,0.6266897916793823,0.3899338841438293,0.3899338841438293,1.0,1.0,-3.284869432449341,0.9552533030509948,2.329616069793701,0.2130071520805359,0.8783429861068726,0.8783429861068726,0.0,188.7729339599609,172.0,72692.046875,0.0,3078.076171875,1.0,278.19561767578125,282.83526611328125,300.1166687011719,304.93341064453125,293.1499938964844,293.1499938964844,278.1499938964844,37911.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84376460313797,1.0,0.0,0.0,3.747836828231812,3.747862100601196,9.372482736580424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.5869140625,0.0,1659.4510498046875,1895.4371337890625,0.0,2876.9072265625,0.9264386892318726,1.0,0.0,3.0,1.0,0.0
18020280,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8478359580039978,0.4178212583065033,0.3787009119987488,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8063180446624756,0.3559171259403229,0.3403442203998565,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8974003195762634,0.4965888857841491,0.3489730060100555,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8827430009841919,0.4729318022727966,0.4503174126148224,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7340571880340576,0.2665051221847534,1.2158442735671997,284.9002685546875,284.95001220703125,303.19390869140625,297.0718078613281,299.357421875,297.7764587402344,284.9016418457031,1.0,0.6237066984176636,0.3896932899951935,0.3896932899951935,1.0,1.0,-3.2832939624786377,0.9540281295776368,2.329265832901001,0.2122165113687515,0.876494824886322,0.876494824886322,0.0,183.7315673828125,160.0,72352.3203125,0.0,3046.406494140625,1.0,278.1571655273437,282.8646850585937,300.0882873535156,304.8379821777344,293.1499938964844,293.1499938964844,278.45001220703125,38652.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448980450630188,1.0,0.0,0.0,3.672125816345215,3.6721503734588623,8.997635063678899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9140625,0.0,1577.8934326171875,1895.4371337890625,0.0,2887.510009765625,0.9123859405517578,1.0,0.0,3.0,1.0,0.0
18020340,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8544642925262451,0.4180900156497955,0.3784617483615875,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8130766153335571,0.3565118610858917,0.3405260741710663,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9052265882492064,0.4973074495792389,0.3491139411926269,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8903197050094604,0.4735030829906463,0.4504221975803375,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7396190762519836,0.2667609453201294,1.2153568267822266,285.0162048339844,284.95001220703125,303.19219970703125,297.0574951171875,299.3562316894531,297.7771301269531,285.0170593261719,1.0,0.6206477284431458,0.3894526958465576,0.3894526958465576,1.0,1.0,-3.2829277515411377,0.953221559524536,2.3297061920166016,0.2114716321229934,0.9574072360992432,0.9574072360992432,0.0,178.23507690429688,160.0,71524.09375,0.0,3014.828125,1.0,278.4018859863281,282.99468994140625,300.03326416015625,304.6075744628906,293.1499938964844,293.1499938964844,278.45001220703125,34271.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401488661766052,1.0,0.0,0.0,3.717977523803711,3.7180018424987793,9.223734309671272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.6708984375,0.0,1596.946044921875,1895.4371337890625,0.0,2843.10595703125,0.92072731256485,1.0,0.0,3.0,1.0,0.0
18020400,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8626887202262878,0.4184946417808532,0.3785976469516754,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8208403587341309,0.3571944236755371,0.3409245014190674,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9153110980987548,0.4981773197650909,0.3495319783687591,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.899452269077301,0.4742046594619751,0.4508295357227325,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7464186549186707,0.2671181857585907,1.2157294750213623,285.0012512207031,284.95001220703125,303.1903991699219,297.0431823730469,299.35577392578125,297.77862548828125,284.99981689453125,1.0,0.617645800113678,0.3892120718955993,0.3892120718955993,1.0,1.0,-3.2850091457366943,0.9532464146614076,2.331762790679932,0.2110615968704223,0.9675552248954772,0.9675552248954772,0.0,172.27890014648438,148.0,71647.3828125,0.0,2985.92333984375,1.0,278.4426574707031,282.981689453125,300.0316467285156,304.6563720703125,293.1499938964844,293.1499938964844,278.1499938964844,33737.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839438796043396,1.0,0.0,0.0,3.774277210235596,3.7743020057678223,9.505191087555432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.1337890625,0.0,1658.3717041015625,1895.4371337890625,0.0,2836.47216796875,0.9315868020057678,1.0,0.0,3.0,1.0,0.0
18020460,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8711675405502319,0.4183501005172729,0.3785344362258911,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8286232352256775,0.3575740456581116,0.3412182331085205,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.926091969013214,0.4985541403293609,0.3498232662677765,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.90900981426239,0.474500298500061,0.4511012136936188,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7535144090652466,0.2672496736049652,1.215832233428955,284.87042236328125,284.95001220703125,303.1885681152344,297.0289306640625,299.3526916503906,297.7765808105469,284.869140625,1.0,0.6145800948143005,0.3889732956886291,0.3889732956886291,1.0,1.0,-3.286093473434448,0.952929675579071,2.3331639766693115,0.2106341868638992,0.8752712607383728,0.8752712607383728,0.0,166.4990234375,148.0,72452.6796875,0.0,2955.832275390625,1.0,278.19586181640625,282.8359680175781,300.05938720703125,304.8595275878906,293.1499938964844,293.1499938964844,278.1499938964844,37955.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448880314826965,1.0,0.0,0.0,3.7349424362182617,3.7349674701690674,9.308100743510296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.916015625,0.0,1644.70947265625,1895.4371337890625,0.0,2887.416015625,0.9235643744468688,1.0,0.0,3.0,1.0,0.0
18020520,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8793852925300598,0.4180876910686493,0.3780719935894012,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8361818790435791,0.3578767776489258,0.3412795066833496,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.936583697795868,0.4988090693950653,0.3498284518718719,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9189714789390564,0.474675178527832,0.4510467648506164,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7605133056640625,0.267291784286499,1.2150373458862305,284.90142822265625,284.95001220703125,303.1866455078125,297.01470947265625,299.3490295410156,297.7739562988281,284.9027404785156,1.0,0.6113364696502686,0.3887345194816589,0.3887345194816589,1.0,1.0,-3.284597873687744,0.9517369270324708,2.332860946655273,0.2098524272441864,0.87419193983078,0.87419193983078,0.0,161.02642822265625,136.0,72119.359375,0.0,2921.96240234375,1.0,278.1572570800781,282.8655700683594,300.0311279296875,304.7645263671875,293.1499938964844,293.1499938964844,278.45001220703125,38635.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460184335708618,1.0,0.0,0.0,3.659759044647217,3.659783601760864,8.937134339248587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.341796875,0.0,1563.822509765625,1895.4371337890625,0.0,2897.99365234375,0.909626603126526,1.0,0.0,3.0,1.0,0.0
18020580,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8891805410385132,0.4183762073516845,0.3778426349163055,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8450871109962463,0.3584852218627929,0.3414637744426727,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.948559582233429,0.4995750784873962,0.3499943912029266,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9309340715408324,0.475256472826004,0.4511509239673614,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7688189744949341,0.2675673961639404,1.2145929336547852,285.0163269042969,284.95001220703125,303.1846923828125,297.00054931640625,299.3480224609375,297.77496337890625,285.0171203613281,1.0,0.6080794930458069,0.3884957134723663,0.3884957134723663,1.0,1.0,-3.284327507019043,0.9509673118591307,2.333360195159912,0.2091187983751297,0.9546362161636353,0.9546362161636353,0.0,155.21319580078125,136.0,71302.4140625,0.0,2888.81201171875,1.0,278.401611328125,282.99444580078125,299.9761962890625,304.5351257324219,293.1499938964844,293.1499938964844,278.45001220703125,34231.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412561416625977,1.0,0.0,0.0,3.706526517868042,3.7065508365631104,9.167006282950751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.83203125,0.0,1583.53271484375,1895.4371337890625,0.0,2853.453857421875,0.9181337356567384,1.0,0.0,3.0,1.0,0.0
18020640,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9011114835739136,0.4187940955162048,0.3779839873313904,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.855950117111206,0.3591771423816681,0.341863602399826,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9621474742889404,0.5004885196685791,0.3504368960857391,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9450979232788086,0.4759629070758819,0.4515557587146759,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7789625525474548,0.2679389119148254,1.2149966955184937,285.0008544921875,284.95001220703125,303.1827087402344,296.9864807128906,299.3477478027344,297.7767333984375,284.9993896484375,1.0,0.6049256920814514,0.3882569372653961,0.3882569372653961,1.0,1.0,-3.2864811420440674,0.9510194659233092,2.3354616165161133,0.2087154537439346,0.9643483757972716,0.9643483757972716,0.0,149.0243377685547,124.0,71429.046875,0.0,2858.660888671875,1.0,278.44256591796875,282.98101806640625,299.9748229980469,304.5842590332031,293.1499938964844,293.1499938964844,278.1499938964844,33713.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405351638793945,1.0,0.0,0.0,3.763264656066896,3.763289451599121,9.449804565520026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.9912109375,0.0,1645.2320556640625,1895.4371337890625,0.0,2846.715576171875,0.9290847778320312,1.0,0.0,3.0,1.0,0.0
18020700,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.914067566394806,0.4186645448207855,0.377926617860794,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8675088882446289,0.3595660030841827,0.3421589434146881,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9750638604164124,0.5009116530418396,0.3507538437843323,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9590837955474854,0.4762629866600036,0.451824814081192,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7896441221237183,0.2680830359458923,1.215126633644104,284.8708190917969,284.95001220703125,303.1806945800781,296.9725036621094,299.3448181152344,297.77496337890625,284.8696594238281,1.0,0.6017407178878784,0.3880181312561035,0.3880181312561035,1.0,1.0,-3.28763484954834,0.950724959373474,2.336909770965576,0.208289086818695,0.8725535869598389,0.8725535869598389,0.0,143.07656860351562,124.0,72226.3671875,0.0,2827.717041015625,1.0,278.19610595703125,282.83624267578125,300.00299072265625,304.78729248046875,293.1499938964844,293.1499938964844,278.1499938964844,37987.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459919095039368,1.0,0.0,0.0,3.723085403442383,3.723110675811768,9.249096706298588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.0703125,0.0,1631.17578125,1895.4371337890625,0.0,2897.745361328125,0.9209173321723938,1.0,0.0,3.0,1.0,0.0
18020760,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9277507066726683,0.4184173345565796,0.3774738609790802,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8792534470558167,0.3598874509334564,0.3422277867794037,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9865597486495972,0.5012319684028625,0.350793182849884,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9719108939170836,0.4764418005943298,0.4517699182033539,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8002935647964478,0.268138587474823,1.214367151260376,284.90240478515625,284.95001220703125,303.1786193847656,296.9586181640625,299.3414001464844,297.7726745605469,284.9036560058594,1.0,0.5984014868736267,0.3877889811992645,0.3877889811992645,1.0,1.0,-3.286242723464966,0.9495932459831238,2.3366494178771973,0.2075386047363281,0.8721537590026855,0.8721537590026855,0.0,137.48202514648438,127.0,71899.8359375,0.0,2793.4228515625,1.0,278.1573181152344,282.8660583496094,299.9750061035156,304.69287109375,293.1499938964844,293.1499938964844,278.45001220703125,38614.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471189141273499,1.0,0.0,0.0,3.648400068283081,3.648424625396729,8.881743269739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.20703125,0.0,1550.945556640625,1895.4371337890625,0.0,2908.29345703125,0.90709388256073,1.0,0.0,3.0,1.0,0.0
18020820,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9369720816612244,0.4187042117118835,0.3773422539234161,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8873044848442078,0.3605237901210785,0.342530220746994,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9935827255249025,0.5020865797996521,0.3510832488536834,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9798348546028136,0.4770154356956482,0.4519685208797455,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8073951005935669,0.2684233486652374,1.21442973613739,285.0170288085937,284.95001220703125,303.1765441894531,296.9448547363281,299.3407287597656,297.77398681640625,285.0178527832031,1.0,0.5969230532646179,0.3875598609447479,0.3875598609447479,1.0,1.0,-3.2871015071868896,0.9492360353469848,2.3378655910491943,0.2069228142499923,0.95266991853714,0.95266991853714,0.0,134.13829040527344,127.0,71108.6953125,0.0,2776.46826171875,1.0,278.4013671875,282.9944152832031,299.92041015625,304.4650573730469,293.1499938964844,293.1499938964844,278.45001220703125,34177.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423436284065247,1.0,0.0,0.0,3.696317195892334,3.6963415145874015,9.116576507040008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.68359375,0.0,1571.505615234375,1895.4371337890625,0.0,2863.619140625,0.9158177375793456,1.0,0.0,3.0,1.0,0.0
18020880,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.944259226322174,0.4190974235534668,0.3776153028011322,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8937952518463135,0.3612382113933563,0.3431055247783661,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9987481236457824,0.5030975937843323,0.3516157865524292,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9857357144355774,0.4776962697505951,0.4525089859962463,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8128613233566284,0.2687902748584747,1.2155628204345703,285.00213623046875,284.95001220703125,303.1744384765625,296.9312438964844,299.3406982421875,297.77593994140625,285.0007629394531,1.0,0.5962245464324951,0.3873307108879089,0.3873307108879089,1.0,1.0,-3.2907752990722656,0.949828565120697,2.340946674346924,0.2067274302244186,0.9630741477012634,0.9630741477012634,0.0,131.85247802734375,130.0,71265.8671875,0.0,2771.289306640625,1.0,278.4424743652344,282.9810485839844,299.919677734375,304.51629638671875,293.1499938964844,293.1499938964844,278.1499938964844,33642.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416388034820557,1.0,0.0,0.0,3.754549503326416,3.754574060440064,9.406086292074178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0751953125,0.0,1634.4788818359375,1895.4371337890625,0.0,2857.0302734375,0.9270823001861572,1.0,0.0,3.0,1.0,0.0
18020940,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9476961493492126,0.4189195334911346,0.3777072131633758,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.897149920463562,0.3616323471069336,0.3436056971549988,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.503751814365387,0.3501209914684295,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9885634779930116,0.4779495298862457,0.4529354870319366,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8155369758605957,0.2689093649387359,1.216535210609436,284.8719177246094,284.95001220703125,303.1723327636719,296.91778564453125,299.3381652832031,297.7746276855469,284.8707580566406,1.0,0.595984935760498,0.3871015608310699,0.3871015608310699,1.0,1.0,-3.293025016784668,0.9499562978744508,2.343068838119507,0.2060282528400421,0.8715750575065613,0.8715750575065613,0.0,130.78456115722656,130.0,72074.8125,0.0,2768.58984375,1.0,278.1962890625,282.8358459472656,299.9486999511719,304.72125244140625,293.1499938964844,293.1499938964844,278.1499938964844,37926.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471564650535583,1.0,0.0,0.0,3.715601682662964,3.7156267166137695,9.211950100507238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.34765625,0.0,1622.0623779296875,1895.4371337890625,0.0,2908.64501953125,0.9191896319389344,1.0,0.0,3.0,1.0,0.0
18021000,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.947091281414032,0.4186105728149414,0.37741619348526,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8971174955368042,0.3619389832019806,0.3438932597637176,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.5044361352920532,0.3504596650600433,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9883806705474854,0.4780707955360412,0.4530535936355591,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8153238296508789,0.2689231336116791,1.216683030128479,284.9035949707031,284.95001220703125,303.1701965332031,296.90447998046875,299.3351135253906,297.7727355957031,284.9049377441406,1.0,0.5959248542785645,0.3868724107742309,0.3868724107742309,1.0,1.0,-3.292039632797241,0.9489393830299376,2.343100070953369,0.2057330459356308,0.8716610074043274,0.8716610074043274,0.0,130.88320922851562,133.0,71764.8125,0.0,2768.5322265625,1.0,278.1573791503906,282.8653259277344,299.9213256835937,304.6285705566406,293.1499938964844,293.1499938964844,278.45001220703125,38549.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483285307884216,1.0,0.0,0.0,3.6421194076538086,3.642143964767456,8.851189932101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.3232421875,0.0,1543.4564208984375,1895.4371337890625,0.0,2919.617919921875,0.9056456685066224,1.0,0.0,3.0,1.0,0.0
18021060,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9469631910324096,0.4188352525234222,0.3773569464683532,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8974248766899109,0.3625404834747314,0.3443069756031036,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.5056002736091614,0.3505650460720062,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9884909987449646,0.4785869121551513,0.4533328115940094,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8153746724128723,0.2691539525985718,1.2171709537506104,285.01776123046875,284.95001220703125,303.1680908203125,296.8913879394531,299.3346252441406,297.7742919921875,285.0184936523437,1.0,0.5962271690368652,0.3866414129734039,0.3866414129734039,1.0,1.0,-3.293570041656494,0.948800802230835,2.344769239425659,0.2052151262760162,0.9522477388381958,0.9522477388381958,0.0,130.9717254638672,133.0,70990.3046875,0.0,2772.17578125,1.0,278.4012451171875,282.9926452636719,299.8672790527344,304.4029235839844,293.1499938964844,293.1499938964844,278.45001220703125,34110.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435826897621155,1.0,0.0,0.0,3.691556453704834,3.6915805339813232,9.093107564694948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.35546875,0.0,1565.5970458984375,1895.4371337890625,0.0,2875.2060546875,0.9146902561187744,1.0,0.0,3.0,1.0,0.0
18021120,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9471871256828308,0.4191706478595733,0.3776685297489166,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8979333639144897,0.3632092177867889,0.344941109418869,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,0.5069319009780884,0.3506414294242859,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9887847900390624,0.4792123734951019,0.4539173543453216,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8156105279922485,0.2694621384143829,1.218510389328003,285.001953125,284.95001220703125,303.1659545898437,296.87847900390625,299.3348999023437,297.77667236328125,285.0005187988281,1.0,0.5968452095985413,0.3864104449748993,0.3864104449748993,1.0,1.0,-3.297110080718994,0.9493398070335388,2.3477702140808105,0.2049669176340103,0.9621177315711976,0.9621177315711976,0.0,131.14767456054688,136.0,71143.28125,0.0,2780.556396484375,1.0,278.44244384765625,282.978515625,299.8670654296875,304.4548034667969,293.1499938964844,293.1499938964844,278.1499938964844,33609.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428882360458374,1.0,0.0,0.0,3.750177621841431,3.750202178955078,9.384193617734128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.8603515625,0.0,1629.1268310546875,1895.4371337890625,0.0,2868.711669921875,0.9260656237602234,1.0,0.0,3.0,1.0,0.0
18021180,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9462506771087646,0.4189571440219879,0.3777737617492676,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8974959254264832,0.363567054271698,0.3454611897468567,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.5077236294746399,0.3516682088375091,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9882606863975524,0.479427307844162,0.454358160495758,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8150678873062134,0.2695366144180298,1.219530701637268,284.87353515625,284.95001220703125,303.16387939453125,296.86578369140625,299.3323059082031,297.7750244140625,284.8725891113281,1.0,0.5976657271385193,0.3861794471740722,0.3861794471740722,1.0,1.0,-3.30085563659668,0.949943780899048,2.350911855697632,0.2047924101352691,0.8719781041145325,0.8719781041145325,0.0,131.66619873046875,136.0,71982.7734375,0.0,2791.309814453125,1.0,278.1963806152344,282.8346252441406,299.8968200683594,304.660888671875,293.1499938964844,293.1499938964844,278.1499938964844,37867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484134674072266,1.0,0.0,0.0,3.711967706680298,3.711992740631104,9.193940400109568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.54296875,0.0,1617.419189453125,1895.4371337890625,0.0,2920.413330078125,0.9183750152587892,1.0,0.0,3.0,1.0,0.0
18021240,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9436818361282348,0.4186349511146545,0.3774872422218323,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8957598805427551,0.3638507425785064,0.3457479178905487,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.5081431269645691,0.3537941575050354,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9865765571594238,0.4795286059379577,0.4544760584831238,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8134036660194397,0.2695198953151703,1.2196394205093384,284.90631103515625,284.95001220703125,303.1617736816406,296.8533020019531,299.3285827636719,297.7718505859375,284.9076538085937,1.0,0.5985754132270813,0.3859484791755676,0.3859484791755676,1.0,1.0,-3.3036856651306152,0.9502370953559875,2.3534486293792725,0.2044977247714996,0.8735712766647339,0.8735712766647339,0.0,132.57989501953125,139.0,71747.7265625,0.0,2802.394775390625,1.0,278.15740966796875,282.8639221191406,299.87066650390625,304.5731506347656,293.1499938964844,293.1499938964844,278.45001220703125,38383.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496546745300293,1.0,0.0,0.0,3.642458915710449,3.6424832344055176,8.852840096551517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.328125,0.0,1542.593994140625,1895.4371337890625,0.0,2932.03662109375,0.9056249260902404,1.0,0.0,3.0,1.0,0.0
18021300,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9412057399749756,0.4188455939292907,0.3774457275867462,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8940426707267761,0.3644290566444397,0.3461711704730987,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.508829653263092,0.3553721010684967,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9848732948303224,0.4800254702568054,0.4547682106494903,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8117215037345886,0.2697215974330902,1.2201426029205322,285.0206604003906,284.95001220703125,303.15972900390625,296.8410949707031,299.3272399902344,297.7719116210937,285.021484375,1.0,0.5995960831642151,0.3857174813747406,0.3857174813747406,1.0,1.0,-3.3069956302642822,0.9506940245628356,2.3563015460968018,0.2042124569416046,0.955191969871521,0.955191969871521,0.0,133.56507873535156,139.0,71018.515625,0.0,2814.913330078125,1.0,278.4012756347656,282.9910888671875,299.81793212890625,304.3524780273437,293.1499938964844,293.1499938964844,278.45001220703125,33988.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450249433517456,1.0,0.0,0.0,3.6942195892333984,3.694243669509888,9.10623214167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.1171875,0.0,1567.688720703125,1895.4371337890625,0.0,2888.697509765625,0.915189266204834,1.0,0.0,3.0,1.0,0.0
18021360,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9394020438194276,0.4191693961620331,0.3777724206447601,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8928055763244629,0.3650768101215362,0.3468126952648163,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9985725283622742,0.5096397399902344,0.3562994599342346,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9835907816886902,0.4806342422962188,0.455363929271698,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8104559183120728,0.2700041234493255,1.2214943170547483,285.0052185058594,284.95001220703125,303.1576843261719,296.8291320800781,299.326416015625,297.7728576660156,285.0037536621094,1.0,0.600764811038971,0.3854463100433349,0.3854463100433349,1.0,1.0,-3.3116164207458496,0.9514830112457277,2.360133409500122,0.2039902955293655,0.9663792848587036,0.9663792848587036,0.0,134.50338745117188,142.0,71211.546875,0.0,2829.955078125,1.0,278.4425048828125,282.9769592285156,299.8188171386719,304.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,33476.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444468975067139,1.0,0.0,0.0,3.7552318572998047,3.755256414413452,9.409505423718656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.2763671875,0.0,1634.002197265625,1895.4371337890625,0.0,2883.289306640625,0.927118182182312,1.0,0.0,3.0,1.0,0.0
18021420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9361619353294371,0.4189354479312897,0.3778958022594452,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8904256820678711,0.3654063642024994,0.347343385219574,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9966888427734376,0.5100215077400208,0.3568238317966461,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9812209010124208,0.4808242321014404,0.4558191895484924,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8081934452056885,0.2700457572937011,1.2225431203842163,284.87457275390625,284.95001220703125,303.1557006835937,296.81744384765625,299.3229064941406,297.7702331542969,284.87322998046875,1.0,0.6019366383552551,0.3851751387119293,0.3851751387119293,1.0,1.0,-3.314849615097046,0.951788604259491,2.36306095123291,0.2036864906549453,0.8755763173103333,0.8755763173103333,0.0,135.83355712890625,142.0,72082.8203125,0.0,2844.310302734375,1.0,278.1962280273437,282.8305053710937,299.8496398925781,304.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,37672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500915169715881,1.0,0.0,0.0,3.72086238861084,3.7208874225616455,9.238054303750688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.416015625,0.0,1626.2027587890625,1895.4371337890625,0.0,2936.128173828125,0.9202468395233154,1.0,0.0,3.0,1.0,0.0
18021480,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.931098461151123,0.4185717701911926,0.377616286277771,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8866471648216248,0.3656481802463531,0.3476334512233734,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.993569791316986,0.5103592872619629,0.3570679128170013,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9774150252342224,0.4808831810951233,0.4559420347213745,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8045987486839294,0.2699833214282989,1.2226494550704956,284.9040222167969,284.95001220703125,303.1537475585937,296.8060607910156,299.3188781738281,297.76708984375,284.90533447265625,1.0,0.6029824018478394,0.3849039673805237,0.3849039673805237,1.0,1.0,-3.3154330253601074,0.9512016773223876,2.36423134803772,0.2030198127031326,0.874581515789032,0.874581515789032,0.0,137.5846405029297,145.0,71807.7890625,0.0,2855.458740234375,1.0,278.1573486328125,282.85772705078125,299.8241882324219,304.5309143066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513995409011841,1.0,0.0,0.0,3.650225877761841,3.650250434875488,8.89063471731788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.03125,0.0,1551.3675537109375,1895.4371337890625,0.0,2948.380859375,0.9073142409324646,1.0,0.0,3.0,1.0,0.0
18021540,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9272492527961732,0.4187487959861755,0.3775611519813537,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8838284015655518,0.3661924600601196,0.3480422496795654,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9911993741989136,0.5112532377243042,0.3575171530246734,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9744331240653992,0.4813448190689087,0.4562188982963562,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.801807701587677,0.2701449394226074,1.223061442375183,285.0181579589844,284.95001220703125,303.15185546875,296.79498291015625,299.3177795410156,297.7678527832031,285.0189819335937,1.0,0.6040591597557068,0.3846327662467956,0.3846327662467956,1.0,1.0,-3.317220449447632,0.9510260820388794,2.366194248199463,0.2023917734622955,0.9552591443061828,0.9552591443061828,0.0,139.05630493164062,145.0,71035.109375,0.0,2867.59375,1.0,278.40142822265625,282.98541259765625,299.7716064453125,304.30767822265625,293.1499938964844,293.1499938964844,278.45001220703125,34068.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467029333114624,1.0,0.0,0.0,3.699716567993164,3.699740648269653,9.13335156838002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.12890625,0.0,1574.5411376953125,1895.4371337890625,0.0,2904.399658203125,0.9164684414863586,1.0,0.0,3.0,1.0,0.0
18021600,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.925000548362732,0.4190537333488464,0.3778729736804962,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.882241427898407,0.3668171763420105,0.3486660718917846,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9898953437805176,0.5123068690299988,0.358263611793518,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9726524353027344,0.4819304347038269,0.4567963480949402,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8001484274864197,0.2703980207443237,1.2243002653121948,285.0033264160156,284.95001220703125,303.1499938964844,296.7842102050781,299.3174743652344,297.7695007324219,285.0019226074219,1.0,0.6052757501602173,0.38436159491539,0.38436159491539,1.0,1.0,-3.321425676345825,0.9516615867614746,2.3697640895843506,0.20208340883255,0.966113805770874,0.966113805770874,0.0,140.19537353515625,148.0,71209.2421875,0.0,2883.003173828125,1.0,278.4425048828125,282.9720458984375,299.7730407714844,304.3620300292969,293.1499938964844,293.1499938964844,278.1499938964844,33557.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460035920143127,1.0,0.0,0.0,3.75910210609436,3.759126663208008,9.42891063004936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.1708984375,0.0,1639.147705078125,1895.4371337890625,0.0,2897.85498046875,0.9280484914779664,1.0,0.0,3.0,1.0,0.0
