time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021660,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9217748641967772,0.4188109636306762,0.3779875636100769,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8798975348472595,0.3671294450759887,0.3491816520690918,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9878811836242676,0.5128735899925232,0.3588906824588775,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9700520634651184,0.4821045994758606,0.4572371244430542,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7978160381317139,0.2704173028469085,1.225251317024231,284.8736267089844,284.95001220703125,303.14801025390625,296.7738037109375,299.3143310546875,297.7673645019531,284.87237548828125,1.0,0.6064870953559875,0.3840937614440918,0.3840937614440918,1.0,1.0,-3.324617862701416,0.95195734500885,2.3726606369018555,0.2017635852098465,0.8754256367683411,0.8754256367683411,0.0,141.61947631835938,148.0,72072.484375,0.0,2897.894775390625,1.0,278.1961669921875,282.8265380859375,299.8049621582031,304.57177734375,293.1499938964844,293.1499938964844,278.1499938964844,37748.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515318632125854,1.0,0.0,0.0,3.72335147857666,3.723376512527466,9.250417747352911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.1689453125,0.0,1629.6627197265625,1895.4371337890625,0.0,2949.62060546875,0.9208610653877258,1.0,0.0,3.0,1.0,0.0
18021720,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9170129895210266,0.4184449315071106,0.3777057528495788,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8763561248779297,0.3673587441444397,0.3494601547718048,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9846705198287964,0.5133394598960876,0.3592439889907837,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9660809636116028,0.4821533560752868,0.4573502838611603,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7943595051765442,0.2703375518321991,1.225281000137329,284.9036865234375,284.95001220703125,303.14569091796875,296.7637939453125,299.3104858398437,297.7645874023437,284.9049987792969,1.0,0.6075618267059326,0.3838259279727936,0.3838259279727936,1.0,1.0,-3.325212478637696,0.9513806104660034,2.3738317489624023,0.201097697019577,0.8746429681777954,0.8746429681777954,0.0,143.4330596923828,151.0,71795.4765625,0.0,2909.46337890625,1.0,278.1573181152344,282.85418701171875,299.7809143066406,304.48541259765625,293.1499938964844,293.1499938964844,278.45001220703125,38437.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527417182922363,1.0,0.0,0.0,3.652292490005493,3.6523170471191406,8.900705097403261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.775390625,0.0,1553.9678955078125,1895.4371337890625,0.0,2960.95654296875,0.9078072905540466,1.0,0.0,3.0,1.0,0.0
18021780,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9134703278541564,0.4186207056045532,0.3776507973670959,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8737282156944275,0.367893636226654,0.3498604297637939,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9822538495063782,0.5143283009529114,0.3597713410854339,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9629990458488464,0.4826076030731201,0.4576207399368286,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7917085886001587,0.2704848051071167,1.2256309986114502,285.0180969238281,284.95001220703125,303.1430053710937,296.7541198730469,299.3094177246094,297.7657165527344,285.0189208984375,1.0,0.6086580157279968,0.3835581243038177,0.3835581243038177,1.0,1.0,-3.327001571655273,0.9512108564376832,2.375790596008301,0.2004694044589996,0.9554567337036132,0.9554567337036132,0.0,144.95193481445312,151.0,71020.6015625,0.0,2921.93310546875,1.0,278.4014892578125,282.9822082519531,299.7298583984375,304.2635498046875,293.1499938964844,293.1499938964844,278.45001220703125,34089.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479563593864441,1.0,0.0,0.0,3.7015345096588135,3.701558589935303,9.142329986389086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.62109375,0.0,1576.7686767578125,1895.4371337890625,0.0,2916.13330078125,0.9168928861618042,1.0,0.0,3.0,1.0,0.0
18021840,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9114311337471008,0.4189245700836181,0.3779628872871399,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8722513318061829,0.3685099482536316,0.3504774570465088,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9809485077857972,0.5154547095298767,0.3605768382549286,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9611669778823853,0.4831867516040802,0.4581932127475738,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7901312708854675,0.2707252502441406,1.2268165349960327,285.0035400390625,284.95001220703125,303.1400146484375,296.7448425292969,299.3090209960937,297.7676696777344,285.0021667480469,1.0,0.6098864674568176,0.3832902908325195,0.3832902908325195,1.0,1.0,-3.331199884414673,0.9518471360206604,2.379352807998657,0.200159266591072,0.96653550863266,0.96653550863266,0.0,146.1276397705078,154.0,71196.484375,0.0,2937.645263671875,1.0,278.4425354003906,282.9692077636719,299.7328796386719,304.3194885253906,293.1499938964844,293.1499938964844,278.1499938964844,33567.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471819758415222,1.0,0.0,0.0,3.760776996612549,3.760801553726196,9.43731436109374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.90625,0.0,1641.1856689453125,1895.4371337890625,0.0,2908.8837890625,0.9284363389015198,1.0,0.0,3.0,1.0,0.0
18021900,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.908575177192688,0.4186803698539734,0.3780775666236877,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8700990080833435,0.3688127100467682,0.3509858846664428,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9789264798164368,0.5160793662071228,0.3612498641014099,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.958535611629486,0.483353316783905,0.4586286842823028,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7879498600959778,0.2707323431968689,1.2277179956436155,284.8739624023437,284.95001220703125,303.1366577148437,296.73590087890625,299.3056640625,297.7657775878906,284.8727111816406,1.0,0.6111036539077759,0.3830224573612213,0.3830224573612213,1.0,1.0,-3.3343729972839355,0.9521313309669496,2.382241725921631,0.1998294740915298,0.8760107159614563,0.8760107159614563,0.0,147.58047485351562,154.0,72066.3203125,0.0,2952.751220703125,1.0,278.19610595703125,282.8237609863281,299.7664794921875,304.5311584472656,293.1499938964844,293.1499938964844,278.1499938964844,37738.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526610732078552,1.0,0.0,0.0,3.725274324417114,3.72529935836792,9.259974262931792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.0,0.0,1631.814208984375,1895.4371337890625,0.0,2960.201171875,0.921294093132019,1.0,0.0,3.0,1.0,0.0
18021960,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9044601917266846,0.4183110892772674,0.3777946531772613,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8668597936630249,0.369031697511673,0.351255863904953,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9756970405578612,0.5165970325469971,0.3616415858268738,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9545556902885436,0.483393132686615,0.4587349593639374,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7847380042076111,0.2706402838230133,1.2276973724365234,284.9038391113281,284.95001220703125,303.13299560546875,296.7273254394531,299.30157470703125,297.7631530761719,284.9051208496094,1.0,0.6121795773506165,0.3827588260173797,0.3827588260173797,1.0,1.0,-3.334933280944824,0.9515511393547058,2.3833820819854736,0.1991649568080902,0.8751662373542786,0.8751662373542786,0.0,149.41651916503906,157.0,71792.609375,0.0,2964.4169921875,1.0,278.1573181152344,282.85125732421875,299.7440490722656,304.44677734375,293.1499938964844,293.1499938964844,278.45001220703125,38429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538351058959961,1.0,0.0,0.0,3.654426336288452,3.654450654983521,8.911107443054789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.705078125,0.0,1556.301025390625,1895.4371337890625,0.0,2971.20361328125,0.9082788228988647,1.0,0.0,3.0,1.0,0.0
18022020,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9014710187911988,0.4184834361076355,0.3777373433113098,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8644632697105408,0.3695577979087829,0.3516477942466736,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9732957482337952,0.5176364779472351,0.362204909324646,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9514920115470886,0.4838394224643707,0.4589981138706207,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7822787761688232,0.2707760632038116,1.2279973030090332,285.01824951171875,284.95001220703125,303.1290283203125,296.7191162109375,299.3003234863281,297.7644958496094,285.01910400390625,1.0,0.6132735013961792,0.3824951648712158,0.3824951648712158,1.0,1.0,-3.336683750152588,0.95137619972229,2.385307550430298,0.1985364556312561,0.9560369849205016,0.9560369849205016,0.0,150.95230102539062,157.0,71017.71875,0.0,2976.963134765625,1.0,278.40155029296875,282.9794616699219,299.69439697265625,304.2265625,293.1499938964844,293.1499938964844,278.45001220703125,34091.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490054607391357,1.0,0.0,0.0,3.70362401008606,3.703648090362549,9.152654456556776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.583984375,0.0,1579.1617431640625,1895.4371337890625,0.0,2925.95654296875,0.9173597097396852,1.0,0.0,3.0,1.0,0.0
18022080,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8997489809989929,0.4187846481800079,0.3780471682548523,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8631293177604675,0.3701659142971039,0.3522574603557586,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9720368981361388,0.5188100934028625,0.3630447387695312,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9496920108795166,0.484411358833313,0.459564059972763,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7808230519294739,0.2710060179233551,1.2291364669799805,285.00390625,284.95001220703125,303.1247253417969,296.71124267578125,299.2997741699219,297.7667236328125,285.0025329589844,1.0,0.6144973039627075,0.3822315335273742,0.3822315335273742,1.0,1.0,-3.340848207473755,0.9520067572593688,2.388841390609741,0.1982247233390808,0.9673519134521484,0.9673519134521484,0.0,152.14036560058594,160.0,71197.5546875,0.0,2992.78173828125,1.0,278.4425354003906,282.9667053222656,299.6988525390625,304.2841186523437,293.1499938964844,293.1499938964844,278.1499938964844,33563.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481878042221069,1.0,0.0,0.0,3.762917041778565,3.762941598892212,9.448058335692622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.9384765625,0.0,1643.665283203125,1895.4371337890625,0.0,2918.30029296875,0.928918480873108,1.0,0.0,3.0,1.0,0.0
18022140,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8972941040992737,0.4185374677181244,0.3781598508358001,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8611812591552734,0.370458722114563,0.3527579605579376,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9700612425804138,0.5194772481918335,0.3637491166591644,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9471165537834167,0.4845693409442901,0.4599927067756653,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7788165211677551,0.2710025906562805,1.2299933433532717,284.874267578125,284.95001220703125,303.1200866699219,296.7037048339844,299.2961730957031,297.76495361328125,284.8729858398437,1.0,0.6157078742980957,0.3819679021835327,0.3819679021835327,1.0,1.0,-3.3439855575561523,0.9522855281829834,2.391700029373169,0.1978947669267654,0.8768936395645142,0.8768936395645142,0.0,153.60267639160156,160.0,72076.53125,0.0,3007.955810546875,1.0,278.1960754394531,282.8211364746094,299.73394775390625,304.4976806640625,293.1499938964844,293.1499938964844,278.1499938964844,37712.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536392450332642,1.0,0.0,0.0,3.727940559387207,3.727965831756592,9.27323469568364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.2890625,0.0,1634.7113037109375,1895.4371337890625,0.0,2969.3681640625,0.9218835830688475,1.0,0.0,3.0,1.0,0.0
18022200,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8936310410499573,0.4181629121303558,0.3778737485408783,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8582339286804199,0.3706666827201843,0.3530182242393493,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9668761491775512,0.5200375914573669,0.3641702234745025,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9432287812232972,0.4845985770225525,0.4600903689861297,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7758568525314331,0.2708992660045624,1.2299258708953855,284.9037170410156,284.95001220703125,303.1151428222656,296.69647216796875,299.2917785644531,297.762451171875,284.905029296875,1.0,0.6167755126953125,0.3817042708396911,0.3817042708396911,1.0,1.0,-3.344498872756958,0.951687216758728,2.3928117752075195,0.1972197294235229,0.8757907748222351,0.8757907748222351,0.0,155.4464874267578,163.0,71805.8671875,0.0,3019.605712890625,1.0,278.15728759765625,282.84832763671875,299.71295166015625,304.4151916503906,293.1499938964844,293.1499938964844,278.45001220703125,38421.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547926545143127,1.0,0.0,0.0,3.657329797744751,3.6573543548583984,8.925273391469091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1923828125,0.0,1559.4930419921875,1895.4371337890625,0.0,2980.1787109375,0.9089099168777466,1.0,0.0,3.0,1.0,0.0
18022260,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8908748626708984,0.4183255732059479,0.377810388803482,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8560606241226196,0.3711885511875152,0.3534024655818939,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9645430445671082,0.5211374759674072,0.3647679984569549,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9402602910995485,0.4850312173366546,0.4603427648544311,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7735937833786011,0.2710246741771698,1.2301782369613647,285.01837158203125,284.95001220703125,303.1098937988281,296.6896057128906,299.2904357910156,297.7640991210937,285.01922607421875,1.0,0.6178601384162903,0.3814511299133301,0.3814511299133301,1.0,1.0,-3.3462040424346924,0.9515213966369628,2.394682645797729,0.1966067403554916,0.9568361043930054,0.9568361043930054,0.0,156.98739624023438,163.0,71031.3203125,0.0,3032.144775390625,1.0,278.401611328125,282.97686767578125,299.66455078125,304.1964111328125,293.1499938964844,293.1499938964844,278.45001220703125,34092.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499287366867065,1.0,0.0,0.0,3.706428050994873,3.706452369689941,9.166519134851114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.5595703125,0.0,1582.36865234375,1895.4371337890625,0.0,2934.603271484375,0.91798597574234,1.0,0.0,3.0,1.0,0.0
18022320,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8892936110496521,0.4186086654663086,0.3781079053878784,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8548775911331177,0.3718035519123077,0.3540136516094208,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.963387370109558,0.522400975227356,0.3656601011753082,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9385416507720948,0.4855812489986419,0.4608922898769378,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7722687125205994,0.2712458372116089,1.2312748432159424,285.0043029785156,284.95001220703125,303.1043701171875,296.6830444335937,299.2898864746094,297.7667541503906,285.0029602050781,1.0,0.6190750002861023,0.3811979591846466,0.3811979591846466,1.0,1.0,-3.3503475189208984,0.9521692395210266,2.398178100585937,0.1963130533695221,0.9684404730796814,0.9684404730796814,0.0,158.17623901367188,166.0,71216.0625,0.0,3048.030029296875,1.0,278.44256591796875,282.9644470214844,299.6703186035156,304.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,33558.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490763306617737,1.0,0.0,0.0,3.7657763957977295,3.765801191329956,9.462423236072936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.626953125,0.0,1646.98486328125,1895.4371337890625,0.0,2926.619873046875,0.9295627474784852,1.0,0.0,3.0,1.0,0.0
18022380,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8870265483856201,0.4183367192745209,0.3782013654708862,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8531392812728882,0.3721074163913727,0.3545228838920593,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.961539626121521,0.5231741666793823,0.3664326965808868,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9360790252685548,0.4857091307640075,0.4612964987754822,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7704412341117859,0.2712340652942657,1.2320935726165771,284.87457275390625,284.95001220703125,303.0985107421875,296.6767883300781,299.2862854003906,297.7654113769531,284.873291015625,1.0,0.6202773451805115,0.3809448182582855,0.3809448182582855,1.0,1.0,-3.3534789085388184,0.9524714350700378,2.401007652282715,0.1960047036409378,0.8780562877655029,0.8780562877655029,0.0,159.6370849609375,166.0,72106.5078125,0.0,3063.273681640625,1.0,278.19598388671875,282.8186950683594,299.7067565917969,304.470947265625,293.1499938964844,293.1499938964844,278.1499938964844,37679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545064330101013,1.0,0.0,0.0,3.73149299621582,3.731518030166626,9.290916409554484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.3427734375,0.0,1638.5830078125,1895.4371337890625,0.0,2977.495361328125,0.922668755054474,1.0,0.0,3.0,1.0,0.0
18022440,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.883621096611023,0.4179321229457855,0.3778907060623169,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8504762649536133,0.3723267018795013,0.3547936081886291,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9584997296333312,0.5238490104675293,0.3669301569461822,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9323562383651732,0.4857023954391479,0.4613628983497619,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7677282691001892,0.2711217701435089,1.2319869995117188,284.9036560058594,284.95001220703125,303.09234619140625,296.6708374023437,299.2819519042969,297.7633361816406,284.9049987792969,1.0,0.6213370561599731,0.3806916773319244,0.3806916773319244,1.0,1.0,-3.35398268699646,0.951897382736206,2.402085304260254,0.1953534334897995,0.876717209815979,0.876717209815979,0.0,161.47972106933594,169.0,71840.71875,0.0,3074.9365234375,1.0,278.1572570800781,282.8455505371094,299.6871032714844,304.3903503417969,293.1499938964844,293.1499938964844,278.45001220703125,38406.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556470274925232,1.0,0.0,0.0,3.661212205886841,3.661236763000488,8.944232945395925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.1083984375,0.0,1563.7403564453125,1895.4371337890625,0.0,2988.187744140625,0.9097591042518616,1.0,0.0,3.0,1.0,0.0
18022500,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8810613751411438,0.4180692434310913,0.3778017461299896,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8485191464424133,0.3728570342063904,0.3551876246929168,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9563162922859192,0.5250555872917175,0.3676058053970337,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9295327067375184,0.4861029386520386,0.461582601070404,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7656552791595459,0.2712393999099731,1.232201337814331,285.0185852050781,284.95001220703125,303.0859069824219,296.6651916503906,299.2806091308594,297.7654724121094,285.0194702148437,1.0,0.6224138736724854,0.3804385364055633,0.3804385364055633,1.0,1.0,-3.355677604675293,0.9517260789871216,2.403951406478882,0.1947338879108429,0.9579736590385436,0.9579736590385436,0.0,163.01971435546875,169.0,71066.890625,0.0,3087.5087890625,1.0,278.4017028808594,282.9744873046875,299.6399230957031,304.1729431152344,293.1499938964844,293.1499938964844,278.45001220703125,34093.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507592082023621,1.0,0.0,0.0,3.710225343704224,3.710249423980713,9.18531043225812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.244140625,0.0,1586.706787109375,1895.4371337890625,0.0,2942.3818359375,0.9188345670700072,1.0,0.0,3.0,1.0,0.0
18022560,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8796064853668213,0.4183382391929626,0.3780815005302429,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8474680781364441,0.3734711110591888,0.3558024168014526,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9552900791168212,0.5263945460319519,0.3685610890388489,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9279184341430664,0.486630916595459,0.4621066749095917,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7644506096839905,0.2714541554450989,1.2332663536071775,285.0048522949219,284.95001220703125,303.07916259765625,296.6598205566406,299.2799377441406,297.7684326171875,285.0035095214844,1.0,0.6236209273338318,0.3801801800727844,0.3801801800727844,1.0,1.0,-3.359811305999756,0.952350378036499,2.407460927963257,0.1944157928228378,0.969914972782135,0.969914972782135,0.0,164.20848083496094,172.0,71256.9921875,0.0,3103.48046875,1.0,278.442626953125,282.9624328613281,299.6468505859375,304.23345947265625,293.1499938964844,293.1499938964844,278.1499938964844,33552.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849879801273346,1.0,0.0,0.0,3.7696704864501953,3.769695281982422,9.482002383265352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.7685546875,0.0,1651.514892578125,1895.4371337890625,0.0,2934.144775390625,0.9304370284080504,1.0,0.0,3.0,1.0,0.0
18022620,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8775128722190857,0.4180582165718078,0.3781655728816986,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8458930253982544,0.3737657070159912,0.3563070297241211,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.953560709953308,0.5272185206413269,0.3693771958351135,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9256064891815186,0.4867418110370636,0.4624931216239929,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7627794742584229,0.271435409784317,1.23405659198761,284.8748779296875,284.95001220703125,303.0721435546875,296.6547546386719,299.2760009765625,297.76715087890625,284.8735046386719,1.0,0.6248148679733276,0.3799218237400055,0.3799218237400055,1.0,1.0,-3.3629226684570312,0.952625334262848,2.410297393798828,0.1940826028585434,0.8795163631439209,0.8795163631439209,0.0,165.6710662841797,172.0,72159.796875,0.0,3118.780029296875,1.0,278.1959228515625,282.8163146972656,299.6845397949219,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,37639.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552947640419006,1.0,0.0,0.0,3.7362120151519775,3.7362372875213614,9.314430826634634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.61328125,0.0,1643.773193359375,1895.4371337890625,0.0,2984.88525390625,0.9237117767333984,1.0,0.0,3.0,1.0,0.0
18022680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8743479251861572,0.4176453351974487,0.3778479099273681,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8434468507766724,0.373970478773117,0.3565664887428283,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9506423473358154,0.5279331803321838,0.3699056506156921,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.922113299369812,0.4867190718650818,0.462544173002243,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7602792382240295,0.2713142335414886,1.2339155673980713,284.9034423828125,284.95001220703125,303.0648498535156,296.64996337890625,299.2712707519531,297.7650146484375,284.90478515625,1.0,0.6258647441864014,0.3796634972095489,0.3796634972095489,1.0,1.0,-3.36338210105896,0.9520182609558104,2.4113638401031494,0.1934060603380203,0.8778148293495178,0.8778148293495178,0.0,167.51785278320312,175.0,71896.9921875,0.0,3130.408447265625,1.0,278.1572265625,282.84283447265625,299.6661071777344,304.3719177246094,293.1499938964844,293.1499938964844,278.45001220703125,38395.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856426477432251,1.0,0.0,0.0,3.666151285171509,3.666175842285156,8.968381735030562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.201171875,0.0,1569.211669921875,1895.4371337890625,0.0,2995.4951171875,0.910844624042511,1.0,0.0,3.0,1.0,0.0
18022740,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.87197345495224,0.4177768230438232,0.3777528405189514,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8416476845741272,0.3744868636131286,0.3569471836090088,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9485697746276855,0.5291788578033447,0.3706086575984955,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.919487714767456,0.4871076047420501,0.4627507925033569,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7583674192428589,0.2714236378669739,1.234092116355896,285.0186767578125,284.95001220703125,303.0572509765625,296.6454467773437,299.2696228027344,297.7671813964844,285.0196228027344,1.0,0.6269308924674988,0.37940514087677,0.37940514087677,1.0,1.0,-3.365025043487549,0.9518104195594788,2.413214445114136,0.1927582174539566,0.959266722202301,0.959266722202301,0.0,169.06155395507812,175.0,71121.75,0.0,3142.947998046875,1.0,278.4017944335937,282.9722595214844,299.6199951171875,304.1556091308594,293.1499938964844,293.1499938964844,278.45001220703125,34099.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515169024467468,1.0,0.0,0.0,3.714930772781372,3.71495509147644,9.208624192069692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.0927734375,0.0,1592.1441650390625,1895.4371337890625,0.0,2949.48046875,0.9198903441429138,1.0,0.0,3.0,1.0,0.0
18022800,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8706399202346802,0.4180430173873901,0.3780290484428406,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8406928777694702,0.3750874698162079,0.3575494289398193,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9476410746574402,0.5305539965629578,0.3715902864933014,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.918011486530304,0.4876266419887543,0.4632653892040252,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.757265567779541,0.2716315388679504,1.2351243495941162,285.0053100585937,284.95001220703125,303.0494079589844,296.64117431640625,299.2686462402344,297.7701721191406,285.00396728515625,1.0,0.6281272172927856,0.3791468143463135,0.3791468143463135,1.0,1.0,-3.3691203594207764,0.9524148106575012,2.416705369949341,0.1924255490303039,0.9715666174888612,0.9715666174888612,0.0,170.25169372558594,178.0,71316.359375,0.0,3158.94873046875,1.0,278.442626953125,282.9605712890625,299.62799072265625,304.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,33550.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506132364273071,1.0,0.0,0.0,3.774359226226807,3.774384021759033,9.505604907644738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.384765625,0.0,1657.0260009765625,1895.4371337890625,0.0,2941.01513671875,0.9314969778060912,1.0,0.0,3.0,1.0,0.0
18022860,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8687098622322083,0.4177596271038055,0.3781106472015381,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8392486572265625,0.3753658533096313,0.3580403327941894,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9460227489471436,0.531408429145813,0.3724295496940613,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9158978462219238,0.4877276420593261,0.4636432826519012,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7557325959205627,0.2716054022312164,1.2358838319778442,284.8750305175781,284.95001220703125,303.041259765625,296.6371765136719,299.2643127441406,297.7687683105469,284.8736267089844,1.0,0.629310131072998,0.3788799047470093,0.3788799047470093,1.0,1.0,-3.372192859649658,0.9526479840278624,2.4195449352264404,0.1920569092035293,0.8810849189758301,0.8810849189758301,0.0,171.71556091308594,178.0,72229.9765625,0.0,3174.258056640625,1.0,278.19580078125,282.8141174316406,299.66680908203125,304.4364929199219,293.1499938964844,293.1499938964844,278.1499938964844,37604.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560092449188232,1.0,0.0,0.0,3.741640090942383,3.741665363311768,9.341515010419243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.8203125,0.0,1649.841064453125,1895.4371337890625,0.0,2991.583251953125,0.9249175786972046,1.0,0.0,3.0,1.0,0.0
18022920,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8657695651054382,0.4173398911952972,0.377788633108139,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8369816541671753,0.3755516409873962,0.3582832813262939,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9432380199432372,0.5321517586708069,0.3729782402515411,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9127067923545836,0.4876922965049743,0.4636838734149933,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7534224390983582,0.2714749872684479,1.235706448554993,284.90313720703125,284.95001220703125,303.0328674316406,296.6334533691406,299.2591552734375,297.7665405273437,284.90447998046875,1.0,0.6303481459617615,0.3786129951477051,0.3786129951477051,1.0,1.0,-3.3725950717926025,0.9519937038421632,2.4206013679504395,0.1913437992334365,0.8789879083633423,0.8789879083633423,0.0,173.56533813476562,181.0,71968.59375,0.0,3185.81494140625,1.0,278.1571960449219,282.8403015136719,299.6494445800781,304.3589782714844,293.1499938964844,293.1499938964844,278.45001220703125,38388.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571293950080872,1.0,0.0,0.0,3.671709060668945,3.671733856201172,8.995593248073419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5302734375,0.0,1575.4344482421875,1895.4371337890625,0.0,3002.085205078125,0.9120717644691468,1.0,0.0,3.0,1.0,0.0
18022980,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8635663986206055,0.4174655377864837,0.3776879012584686,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8353123664855957,0.3760505020618438,0.3586468398571014,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.941284954547882,0.533430278301239,0.3737025260925293,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9103334546089172,0.4880701005458832,0.4638795554637909,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.751654326915741,0.2715760469436645,1.2358440160751345,285.0187072753906,284.95001220703125,303.024169921875,296.62994384765625,299.25714111328125,297.7686462402344,285.0196838378906,1.0,0.631401777267456,0.3783461153507232,0.3783461153507232,1.0,1.0,-3.374176263809204,0.9517360925674438,2.42244029045105,0.1906566768884658,0.9606336951255798,0.9606336951255798,0.0,175.1114959716797,181.0,71190.2109375,0.0,3198.28857421875,1.0,278.40191650390625,282.9702453613281,299.60430908203125,304.1435852050781,293.1499938964844,293.1499938964844,278.45001220703125,34111.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521975874900818,1.0,0.0,0.0,3.7201571464538574,3.720181465148926,9.234552180714672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1328125,0.0,1598.2318115234375,1895.4371337890625,0.0,2955.858154296875,0.9210666418075562,1.0,0.0,3.0,1.0,0.0
18023040,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8623431324958801,0.4177278280258178,0.3779599070549011,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8344356417655945,0.3766343593597412,0.3592332303524017,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9404547214508056,0.5348377227783203,0.3747069835662842,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9090226888656616,0.4885801374912262,0.4643851220607757,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.750643253326416,0.2717769742012024,1.2368427515029907,285.0057067871094,284.95001220703125,303.0152587890625,296.6266784667969,299.2557983398437,297.7716064453125,285.0043640136719,1.0,0.6325857043266296,0.378079205751419,0.378079205751419,1.0,1.0,-3.378223657608032,0.9522931575775146,2.4259305000305176,0.1902842372655868,0.9732622504234314,0.9732622504234314,0.0,176.30198669433594,184.0,71387.375,0.0,3214.28857421875,1.0,278.4426574707031,282.958984375,299.6132507324219,304.2064514160156,293.1499938964844,293.1499938964844,278.1499938964844,33554.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85126793384552,1.0,0.0,0.0,3.779470920562744,3.77949571609497,9.5313691872434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.259765625,0.0,1663.0938720703125,1895.4371337890625,0.0,2947.147705078125,0.9326550364494324,1.0,0.0,3.0,1.0,0.0
18023100,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8605614900588989,0.4174395501613617,0.3780378699302673,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8330979347229004,0.376893401145935,0.3597075045108795,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.938953459262848,0.5357189774513245,0.3755669295787811,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9071477651596068,0.4886703193187713,0.4647540748119354,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7492320537567139,0.271743506193161,1.237571358680725,284.8751525878906,284.95001220703125,303.0060729980469,296.6236572265625,299.2510681152344,297.77008056640625,284.8736877441406,1.0,0.6337562799453735,0.3778122961521148,0.3778122961521148,1.0,1.0,-3.381248950958252,0.9525036215782166,2.4287455081939697,0.1899012476205825,0.8826875686645508,0.8826875686645508,0.0,177.7663116455078,184.0,72310.859375,0.0,3229.5810546875,1.0,278.1956787109375,282.81219482421875,299.6530456542969,304.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,37574.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566426038742065,1.0,0.0,0.0,3.7474091053009033,3.747434377670288,9.370343718728692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8837890625,0.0,1656.3604736328125,1895.4371337890625,0.0,2997.521484375,0.9262033700942992,1.0,0.0,3.0,1.0,0.0
18023160,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8578246831893921,0.4170111119747162,0.3777099549770355,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8309754729270935,0.3770568370819092,0.3599308431148529,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9363150596618652,0.5364867448806763,0.3761331140995025,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9043252468109132,0.4886209368705749,0.4647830724716186,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7470888495445251,0.2716039419174194,1.2373579740524292,284.90283203125,284.95001220703125,302.9966125488281,296.620849609375,299.2455139160156,297.7676696777344,284.9042053222656,1.0,0.634781002998352,0.3775514662265777,0.3775514662265777,1.0,1.0,-3.381584405899048,0.9518409371376038,2.429743528366089,0.1891926378011703,0.8802388906478882,0.8802388906478882,0.0,179.61871337890625,187.0,72050.3984375,0.0,3241.03857421875,1.0,278.1571655273437,282.838134765625,299.6366882324219,304.3507385253906,293.1499938964844,293.1499938964844,278.45001220703125,38384.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577492833137512,1.0,0.0,0.0,3.677550792694092,3.6775753498077393,9.024239489008324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.3701171875,0.0,1582.0093994140625,1895.4371337890625,0.0,3007.898193359375,0.9133689999580384,1.0,0.0,3.0,1.0,0.0
18023220,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8557751178741455,0.4171290397644043,0.3776019513607025,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8294088244438171,0.3775348365306854,0.3602741658687591,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9344872236251832,0.5377936363220215,0.3768756985664367,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9022517204284668,0.4889862537384033,0.464966356754303,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7454458475112915,0.2716967463493347,1.237457036972046,285.01873779296875,284.95001220703125,302.9869079589844,296.6182556152344,299.2431945800781,297.7696838378906,285.0197448730469,1.0,0.6358206868171692,0.3772906363010406,0.3772906363010406,1.0,1.0,-3.3830933570861816,0.9515732526779176,2.4315199851989746,0.18850839138031,0.9620481133461,0.9620481133461,0.0,181.1671142578125,187.0,71268.125,0.0,3253.41796875,1.0,278.4020690917969,282.96856689453125,299.5924377441406,304.1360778808594,293.1499938964844,293.1499938964844,278.45001220703125,34126.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527966141700745,1.0,0.0,0.0,3.725635766983032,3.7256600856781006,9.26177165183617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.630859375,0.0,1604.6474609375,1895.4371337890625,0.0,2961.47119140625,0.9223020076751708,1.0,0.0,3.0,1.0,0.0
18023280,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8546487092971802,0.4173854291439056,0.3778680264949798,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8285923004150391,0.3780983984470367,0.3608415126800537,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9337520003318788,0.539228618144989,0.3778998255729675,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.901111364364624,0.4894852638244629,0.4654611349105835,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7445129752159119,0.2718908488750458,1.2384228706359863,285.0060729980469,284.95001220703125,302.9769897460937,296.61590576171875,299.24151611328125,297.77252197265625,285.0047607421875,1.0,0.636991024017334,0.3770297765731811,0.3770297765731811,1.0,1.0,-3.387081861495972,0.9521226286888124,2.434959173202514,0.188138335943222,0.974998950958252,0.974998950958252,0.0,182.3578643798828,190.0,71467.203125,0.0,3269.3876953125,1.0,278.4427185058594,282.95770263671875,299.60223388671875,304.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,33561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518427014350891,1.0,0.0,0.0,3.784797191619873,3.7848219871521,9.55825271375943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7236328125,0.0,1669.4517822265625,1895.4371337890625,0.0,2952.533203125,0.933863401412964,1.0,0.0,3.0,1.0,0.0
18023340,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8529981374740601,0.4170900583267212,0.3779405057430267,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.827336847782135,0.3783343434333801,0.3612957298755646,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.932367503643036,0.5401308536529541,0.3787768185138702,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8994494676589966,0.4895623922348022,0.4658191800117492,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7432064414024353,0.2718500196933746,1.2391209602355957,284.875244140625,284.95001220703125,302.966796875,296.6137084960937,299.2364196777344,297.77081298828125,284.87371826171875,1.0,0.6381477117538452,0.376768946647644,0.376768946647644,1.0,1.0,-3.390047311782837,0.9523261189460754,2.4377212524414062,0.1877595782279968,0.8843221664428711,0.8843221664428711,0.0,183.8227996826172,190.0,72399.8671875,0.0,3284.6318359375,1.0,278.195556640625,282.810546875,299.64288330078125,304.4217834472656,293.1499938964844,293.1499938964844,278.1499938964844,37545.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571963310241699,1.0,0.0,0.0,3.753370523452759,3.753395795822144,9.40018026085454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.287109375,0.0,1663.1375732421875,1895.4371337890625,0.0,3002.713134765625,0.9275336861610411,1.0,0.0,3.0,1.0,0.0
18023400,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8504418134689331,0.416650652885437,0.3776048123836517,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8253247141838074,0.3784715831279754,0.3614959716796875,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.929880917072296,0.540915846824646,0.3793559968471527,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8968692421913147,0.4894965291023254,0.4658344686031341,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.741206169128418,0.2717013359069824,1.238871932029724,284.9023742675781,284.95001220703125,302.95635986328125,296.6117553710937,299.2304382324219,297.7681884765625,284.9037780761719,1.0,0.6391576528549194,0.3765081167221069,0.3765081167221069,1.0,1.0,-3.3903017044067383,0.9516350030899048,2.438666820526123,0.1870386898517608,0.8814157843589783,0.8814157843589783,0.0,185.6781005859375,193.0,72138.8984375,0.0,3295.95556640625,1.0,278.1571350097656,282.8360900878906,299.6274108886719,304.3466186523437,293.1499938964844,293.1499938964844,278.45001220703125,38384.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582897782325745,1.0,0.0,0.0,3.683565378189087,3.6835901737213135,9.053782150658662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.921875,0.0,1588.8363037109375,1895.4371337890625,0.0,3012.966064453125,0.9146982431411744,1.0,0.0,3.0,1.0,0.0
18023460,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8485261797904968,0.4167582988739013,0.3774873316287994,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8238332271575928,0.3789245188236236,0.3618152439594269,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9281765818595886,0.5422430634498596,0.3801115453243255,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8949187397956848,0.4898466169834137,0.4660029113292694,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.739668607711792,0.2717857658863067,1.238932490348816,285.01873779296875,284.95001220703125,302.9457092285156,296.6099548339844,299.2278137207031,297.7700500488281,285.019775390625,1.0,0.6401817798614502,0.3762593567371368,0.3762593567371368,1.0,1.0,-3.391721725463867,0.951367735862732,2.4403538703918457,0.1863717287778854,0.9634613990783693,0.9634613990783693,0.0,187.22938537597656,193.0,71351.84375,0.0,3308.2021484375,1.0,278.4021911621094,282.9671630859375,299.5839233398437,304.1324768066406,293.1499938964844,293.1499938964844,278.45001220703125,34142.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533169031143188,1.0,0.0,0.0,3.731209516525269,3.731233835220337,9.28950441902998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.9384765625,0.0,1611.2039794921875,1895.4371337890625,0.0,2966.3466796875,0.9235602021217346,1.0,0.0,3.0,1.0,0.0
