time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023520,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8474822640419006,0.4170062243938446,0.3777453005313873,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8230590224266052,0.3794635534286499,0.3623596429824829,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9275276064872742,0.5436974167823792,0.3811498284339905,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8938466906547546,0.4903318583965301,0.4664844274520874,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7388005256652832,0.2719728648662567,1.239864945411682,285.00640869140625,284.95001220703125,302.934814453125,296.6083679199219,299.225830078125,297.77276611328125,285.00506591796875,1.0,0.6413365602493286,0.3760106265544891,0.3760106265544891,1.0,1.0,-3.3956339359283447,0.9519220590591432,2.443711996078491,0.1860206574201584,0.9767010807991028,0.9767010807991028,0.0,188.42092895507807,196.0,71551.703125,0.0,3324.1005859375,1.0,278.4427490234375,282.9566650390625,299.594482421875,304.1970520019531,293.1499938964844,293.1499938964844,278.1499938964844,33570.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523396253585815,1.0,0.0,0.0,3.790156364440918,3.790181398391724,9.58534087658336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.958984375,0.0,1675.888427734375,1895.4371337890625,0.0,2957.188720703125,0.9350811243057252,1.0,0.0,3.0,1.0,0.0
18023580,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8459448218345642,0.4167014360427856,0.3778101801872253,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8218622803688049,0.3796725273132324,0.362790048122406,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9262545108795166,0.5446124076843262,0.3820382356643677,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8922786116600037,0.4903933107852936,0.4668290317058563,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7375813126564026,0.2719245851039886,1.2405322790145874,284.87530517578125,284.95001220703125,302.9236755371094,296.60693359375,299.2203674316406,297.77081298828125,284.87371826171875,1.0,0.6424775719642639,0.375761866569519,0.375761866569519,1.0,1.0,-3.398522138595581,0.9521310925483704,2.4463911056518555,0.1856626719236374,0.88591068983078,0.88591068983078,0.0,189.8868865966797,196.0,72492.3828125,0.0,3339.254150390625,1.0,278.1954345703125,282.8091735839844,299.6358947753906,304.42010498046875,293.1499938964844,293.1499938964844,278.1499938964844,37521.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576713800430298,1.0,0.0,0.0,3.759283781051636,3.759309053421021,9.429821830053696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.1494140625,0.0,1669.9102783203125,1895.4371337890625,0.0,3007.16748046875,0.9288557767868042,1.0,0.0,3.0,1.0,0.0
18023640,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8435455560684204,0.4162491261959076,0.3774647712707519,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.819927990436554,0.3797802329063415,0.3629637956619262,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9239213466644288,0.5454069375991821,0.3826248049736023,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8898293375968933,0.4903086721897125,0.466828316450119,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7357001900672913,0.271766722202301,1.2402472496032717,284.9019775390625,284.95001220703125,302.9123229980469,296.6056823730469,299.21405029296875,297.7679748535156,284.90338134765625,1.0,0.643470823764801,0.3755131363868713,0.3755131363868713,1.0,1.0,-3.398679494857788,0.9514412879943848,2.447238206863404,0.1849629431962967,0.8826022148132324,0.8826022148132324,0.0,191.7451629638672,199.0,72230.59375,0.0,3350.40283203125,1.0,278.1570739746094,282.8344421386719,299.6211853027344,304.3458557128906,293.1499938964844,293.1499938964844,278.45001220703125,38385.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587510585784912,1.0,0.0,0.0,3.689488887786865,3.689513683319092,9.082924066206032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.8056640625,0.0,1595.5860595703125,1895.4371337890625,0.0,3017.2919921875,0.9160133600234984,1.0,0.0,3.0,1.0,0.0
18023700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8417459726333618,0.4163449704647064,0.3773363828659057,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8184873461723328,0.3802054524421692,0.3632563054561615,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9223396182060242,0.5467488765716553,0.3833887279033661,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8879779577255249,0.4906416237354278,0.4669800102710724,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7342497110366821,0.271842747926712,1.2402691841125488,285.0186462402344,284.95001220703125,302.9007568359375,296.6045837402344,299.2110290527344,297.7696838378906,285.0197448730469,1.0,0.6444776058197021,0.3752644062042236,0.3752644062042236,1.0,1.0,-3.399997472763061,0.9511393904685974,2.4488582611083984,0.184280976653099,0.964806079864502,0.964806079864502,0.0,193.298828125,199.0,71437.5234375,0.0,3362.478515625,1.0,278.4023132324219,282.96600341796875,299.578369140625,304.132080078125,293.1499938964844,293.1499938964844,278.45001220703125,34161.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853759765625,1.0,0.0,0.0,3.7366747856140137,3.736699342727661,9.316737532572006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3486328125,0.0,1617.67041015625,1895.4371337890625,0.0,2970.497314453125,0.924795627593994,1.0,0.0,3.0,1.0,0.0
18023760,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8407728672027588,0.4165831208229065,0.3775848150253296,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8177412748336792,0.3807181715965271,0.3637755513191223,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9217714071273804,0.5482191443443298,0.3844379484653473,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8869683146476746,0.4911113977432251,0.4674464762210846,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7334349751472473,0.2720226645469665,1.2411675453186035,285.006591796875,284.95001220703125,302.88897705078125,296.6036376953125,299.2087097167969,297.7722473144531,285.0053100585937,1.0,0.6456153988838196,0.375013142824173,0.375013142824173,1.0,1.0,-3.403822183609009,0.9516523480415344,2.452169895172119,0.1839050948619842,0.978258728981018,0.978258728981018,0.0,194.4905242919922,202.0,71636.1953125,0.0,3378.2705078125,1.0,278.4428100585937,282.95587158203125,299.58953857421875,304.1972351074219,293.1499938964844,293.1499938964844,278.1499938964844,33584.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527582883834839,1.0,0.0,0.0,3.795332908630371,3.7953579425811768,9.611541145204685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.0419921875,0.0,1682.15966796875,1895.4371337890625,0.0,2961.11181640625,0.9362590312957764,1.0,0.0,3.0,1.0,0.0
18023820,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.839333713054657,0.4162682294845581,0.3776412010192871,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8165846467018127,0.3808992505073547,0.3641808331012726,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9206097722053528,0.5491453409194946,0.3853360712528229,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8854881525039673,0.4911561608314514,0.4677764475345611,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7322880625724792,0.2719669342041015,1.241803765296936,284.8752746582031,284.95001220703125,302.876953125,296.60284423828125,299.202880859375,297.7701416015625,284.8736267089844,1.0,0.6467394828796387,0.3747618496417999,0.3747618496417999,1.0,1.0,-3.4066267013549805,0.9518216848373412,2.4548051357269287,0.1835241317749023,0.8873581290245056,0.8873581290245056,0.0,195.95632934570312,202.0,72583.078125,0.0,3393.307373046875,1.0,278.1953430175781,282.8080749511719,299.6315612792969,304.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,37503.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858067512512207,1.0,0.0,0.0,3.764888048171997,3.764913320541382,9.457958753955608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.4970703125,0.0,1676.3897705078125,1895.4371337890625,0.0,3010.8818359375,0.9301118850708008,1.0,0.0,3.0,1.0,0.0
18023880,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8370708227157593,0.4158030152320862,0.377285748720169,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8147004842758179,0.3809773027896881,0.3643275797367096,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.918437123298645,0.5499493479728699,0.3859294950962066,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8831633925437927,0.4910524189472198,0.4677590429782867,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7305039763450623,0.27180016040802,1.2414830923080444,284.9015197753906,284.95001220703125,302.86474609375,296.6021728515625,299.1961669921875,297.76708984375,284.9029541015625,1.0,0.6477152705192566,0.3745105862617492,0.3745105862617492,1.0,1.0,-3.406684875488281,0.9510893821716307,2.4555954933166504,0.1828020811080932,0.8836674690246582,0.8836674690246582,0.0,197.8160858154297,205.0,72319.0859375,0.0,3404.2626953125,1.0,278.15704345703125,282.83306884765625,299.61749267578125,304.3475646972656,293.1499938964844,293.1499938964844,278.45001220703125,38390.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591311573982239,1.0,0.0,0.0,3.6950197219848633,3.69504451751709,9.11017650651047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.94921875,0.0,1601.9393310546875,1895.4371337890625,0.0,3020.856689453125,0.9172447323799132,1.0,0.0,3.0,1.0,0.0
18023940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8353713750839233,0.4158872067928314,0.377146452665329,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8132901787757874,0.3813749253749847,0.3645932376384735,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9169821739196776,0.5513068437576294,0.3867019712924957,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8814067244529724,0.4913681447505951,0.4678937196731567,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.729123592376709,0.2718680799007416,1.2414674758911133,285.0185546875,284.95001220703125,302.8523254394531,296.6016540527344,299.1928405761719,297.7686767578125,285.0196533203125,1.0,0.648704469203949,0.3742593228816986,0.3742593228816986,1.0,1.0,-3.407902240753174,0.9507434964179992,2.45715880393982,0.1820956468582153,0.96600341796875,0.96600341796875,0.0,199.37060546875,205.0,71519.578125,0.0,3416.15625,1.0,278.4024353027344,282.96514892578125,299.57525634765625,304.1340026855469,293.1499938964844,293.1499938964844,278.45001220703125,34181.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854120671749115,1.0,0.0,0.0,3.741729497909546,3.741754055023194,9.3419612312573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.8896484375,0.0,1623.690185546875,1895.4371337890625,0.0,2973.8798828125,0.925940752029419,1.0,0.0,3.0,1.0,0.0
18024000,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8344596028327942,0.4161156415939331,0.3773855865001678,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8125614523887634,0.3818613886833191,0.3650875091552734,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9164937138557434,0.5527940392494202,0.3877628743648529,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8804566264152527,0.4918224215507507,0.4683451652526855,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7283523678779602,0.2720412015914917,1.2423336505889893,285.0068054199219,284.95001220703125,302.8396911621094,296.60125732421875,299.1902160644531,297.7711486816406,285.0054931640625,1.0,0.6498250961303711,0.3740080595016479,0.3740080595016479,1.0,1.0,-3.4116427898406982,0.9512230157852172,2.4604196548461914,0.1817023009061813,0.9796859622001648,0.9796859622001648,0.0,200.56114196777344,208.0,71717.28125,0.0,3431.83642578125,1.0,278.4428100585937,282.955322265625,299.58697509765625,304.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,33598.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530982136726379,1.0,0.0,0.0,3.8000993728637695,3.800124406814575,9.63569846135215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.2314453125,0.0,1687.950439453125,1895.4371337890625,0.0,2964.297607421875,0.937346339225769,1.0,0.0,3.0,1.0,0.0
18024060,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8331037163734436,0.4157907962799072,0.3774333596229553,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8114272356033325,0.3820148110389709,0.3654676973819732,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9154436588287354,0.5537323355674744,0.3886712491512298,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8790591955184937,0.4918505251407623,0.4686602652072906,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7272624969482422,0.2719783782958984,1.2429394721984863,284.8752136230469,284.95001220703125,302.8268737792969,296.6009826660156,299.1840515136719,297.7688903808594,284.87353515625,1.0,0.6509323716163635,0.3737506568431854,0.3737506568431854,1.0,1.0,-3.414364814758301,0.9513436555862428,2.463021039962769,0.1812889873981475,0.8886472582817078,0.8886472582817078,0.0,202.02603149414065,208.0,72668.5234375,0.0,3446.74951171875,1.0,278.1952209472656,282.8072814941406,299.6295166015625,304.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583835959434509,1.0,0.0,0.0,3.769956588745117,3.769982099533081,9.483442227065098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.6162109375,0.0,1682.2928466796875,1895.4371337890625,0.0,3013.84619140625,0.931250810623169,1.0,0.0,3.0,1.0,0.0
18024120,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.830954909324646,0.4153133928775787,0.3770682513713836,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.809565544128418,0.382063627243042,0.3655877411365509,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9134365916252136,0.5545468926429749,0.3892721235752105,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8768526911735535,0.4917281866073608,0.4686264097690582,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7255527377128601,0.2718033194541931,1.242585301399231,284.901123046875,284.95001220703125,302.8138427734375,296.600830078125,299.1769714355469,297.7657165527344,284.9025573730469,1.0,0.6518909931182861,0.3734932839870453,0.3734932839870453,1.0,1.0,-3.414328098297119,0.950559675693512,2.463768243789673,0.1805345118045807,0.8846174478530884,0.8846174478530884,0.0,203.8862762451172,211.0,72402.1640625,0.0,3457.5107421875,1.0,278.1570129394531,282.83203125,299.615966796875,304.3511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38396.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594315052032471,1.0,0.0,0.0,3.700019598007202,3.7000443935394287,9.134848255598628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.94140625,0.0,1607.7081298828125,1895.4371337890625,0.0,3023.673095703125,0.9183589816093444,1.0,0.0,3.0,1.0,0.0
18024180,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8293379545211792,0.4153862297534942,0.3769184648990631,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8081645965576172,0.3824338316917419,0.365826815366745,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9121097326278688,0.5559204816818237,0.3900537192821502,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8751858472824097,0.4920268952846527,0.4687444269657135,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7242245674133301,0.2718636989593506,1.242534637451172,285.0184326171875,284.95001220703125,302.8006286621094,296.60076904296875,299.1733703613281,297.7672119140625,285.0195617675781,1.0,0.6528629660606384,0.3732359111309051,0.3732359111309051,1.0,1.0,-3.415449380874634,0.9501608610153198,2.4652886390686035,0.1797937005758285,0.9670606255531312,0.9670606255531312,0.0,205.44091796875,211.0,71596.3046875,0.0,3469.2236328125,1.0,278.4025573730469,282.96453857421875,299.57421875,304.13775634765625,293.1499938964844,293.1499938964844,278.45001220703125,34201.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544040322303772,1.0,0.0,0.0,3.7462775707244873,3.746302366256714,9.364685524815286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.1923828125,0.0,1629.1292724609375,1895.4371337890625,0.0,2976.535888671875,0.9269720911979676,1.0,0.0,3.0,1.0,0.0
18024240,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8284763097763062,0.4156049787998199,0.3771483302116394,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8074410557746887,0.3828940391540527,0.3662960827350616,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9116967916488647,0.5574249625205994,0.3911265432834625,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8742910027503967,0.4924657046794891,0.4691808521747589,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7234856486320496,0.2720303535461426,1.2433700561523438,285.00689697265625,284.95001220703125,302.7872314453125,296.6007995605469,299.17047119140625,297.7696228027344,285.005615234375,1.0,0.6539669632911682,0.372978538274765,0.372978538274765,1.0,1.0,-3.4191081523895264,0.9505900144577026,2.4685182571411133,0.1793655008077621,0.980912744998932,0.980912744998932,0.0,206.63006591796875,214.0,71792.25,0.0,3484.791015625,1.0,278.4428405761719,282.9550170898437,299.5863342285156,304.20361328125,293.1499938964844,293.1499938964844,278.1499938964844,33612.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853361964225769,1.0,0.0,0.0,3.8043465614318848,3.8043718338012695,9.657250075179036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.947265625,0.0,1693.14404296875,1895.4371337890625,0.0,2966.76904296875,0.9383159875869752,1.0,0.0,3.0,1.0,0.0
18024300,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8271875977516174,0.4152703881263733,0.3771876096725464,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8063110709190369,0.3830198645591736,0.366651177406311,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9107558727264404,0.5583755373954773,0.3920453786849975,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.872970700263977,0.4924773275852203,0.4694811999797821,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7224372625350952,0.2719609439373016,1.2439477443695068,284.87518310546875,284.95001220703125,302.7736511230469,296.6009521484375,299.1640014648437,297.76727294921875,284.8734741210937,1.0,0.6550578474998474,0.3727211654186249,0.3727211654186249,1.0,1.0,-3.421750783920288,0.9506790637969972,2.471071720123291,0.1789363026618957,0.8897829651832581,0.8897829651832581,0.0,208.0938415527344,214.0,72747.484375,0.0,3499.580810546875,1.0,278.19512939453125,282.8067626953125,299.6292724609375,304.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,37482.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858626663684845,1.0,0.0,0.0,3.774449110031128,3.774474620819092,9.50605681282468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.23828125,0.0,1687.548828125,1895.4371337890625,0.0,3016.12548828125,0.9322617053985596,1.0,0.0,3.0,1.0,0.0
18024360,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8251281380653381,0.4147813022136688,0.3768131732940674,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8044486045837402,0.3830397427082062,0.3667446970939636,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9089154601097108,0.5592008233070374,0.3926538228988647,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8708754777908325,0.4923368394374847,0.4694311916828155,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7207778692245483,0.271778255701065,1.2435624599456787,284.9008483886719,284.95001220703125,302.7598571777344,296.6011657714844,299.1567077636719,297.76397705078125,284.9022827148437,1.0,0.6559998989105225,0.3724720180034637,0.3724720180034637,1.0,1.0,-3.4216232299804688,0.9498863220214844,2.4717369079589844,0.17819145321846,0.8855063319206238,0.8855063319206238,0.0,209.95431518554688,217.0,72479.484375,0.0,3510.151123046875,1.0,278.156982421875,282.8313903808594,299.6161499023437,304.356201171875,293.1499938964844,293.1499938964844,278.45001220703125,38400.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596615791320801,1.0,0.0,0.0,3.7044522762298575,3.704477071762085,9.15674831958313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.69921875,0.0,1612.825927734375,1895.4371337890625,0.0,3025.830810546875,0.919351041316986,1.0,0.0,3.0,1.0,0.0
18024420,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.823574423789978,0.4148431420326233,0.3766533434391022,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8030585050582886,0.3833826184272766,0.3669573664665222,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9077152609825134,0.5605906248092651,0.3934446275234222,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8692929148674011,0.4926188886165619,0.4695329070091247,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.719482958316803,0.2718316614627838,1.2434794902801514,285.0183410644531,284.95001220703125,302.74591064453125,296.6014709472656,299.15289306640625,297.7654113769531,285.0194702148437,1.0,0.6569553017616272,0.3722228705883026,0.3722228705883026,1.0,1.0,-3.4226534366607666,0.949479341506958,2.4731740951538086,0.1774599701166153,0.9680150151252748,0.9680150151252748,0.0,211.5087738037109,217.0,71668.3046875,0.0,3521.687744140625,1.0,278.40264892578125,282.9642333984375,299.57476806640625,304.1428527832031,293.1499938964844,293.1499938964844,278.45001220703125,34218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854621946811676,1.0,0.0,0.0,3.7503347396850586,3.750359535217285,9.38498033065116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.224609375,0.0,1633.9906005859375,1895.4371337890625,0.0,2978.57861328125,0.927891969680786,1.0,0.0,3.0,1.0,0.0
18024480,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8227512240409851,0.4150523245334625,0.3768740892410278,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.802347719669342,0.3838164806365967,0.367401659488678,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9073723554611206,0.5621123313903809,0.3945293724536896,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8684490919113159,0.4930423200130462,0.4699544906616211,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7187652587890625,0.2719923853874206,1.2442866563796997,285.0070495605469,284.95001220703125,302.7317810058594,296.6018371582031,299.1498107910156,297.76776123046875,285.0057678222656,1.0,0.6580432057380676,0.3719736933708191,0.3719736933708191,1.0,1.0,-3.4262337684631348,0.9499024152755736,2.4763312339782715,0.1770406365394592,0.9820401668548584,0.9820401668548584,0.0,212.6965789794922,220.0,71863.2421875,0.0,3537.144287109375,1.0,278.44287109375,282.9549865722656,299.5871887207031,304.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,33624.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535658717155457,1.0,0.0,0.0,3.808152914047241,3.808178186416626,9.676583658801974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.41796875,0.0,1697.8011474609375,1895.4371337890625,0.0,2968.680419921875,0.9391846656799316,1.0,0.0,3.0,1.0,0.0
18024540,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8215125799179077,0.4147081673145294,0.3769050240516662,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8012456893920898,0.3839147388935089,0.3677316606044769,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.906536340713501,0.5630750060081482,0.3954585790634155,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8672003746032715,0.4930376708507538,0.4702402651309967,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7177424430847168,0.2719168663024902,1.2448382377624512,284.87518310546875,284.95001220703125,302.7174987792969,296.6022644042969,299.14312744140625,297.7653503417969,284.8734436035156,1.0,0.6591182947158813,0.3717245459556579,0.3717245459556579,1.0,1.0,-3.428799629211426,0.94998699426651,2.4788126945495605,0.1766221225261688,0.8908427357673645,0.8908427357673645,0.0,214.1593017578125,220.0,72822.6328125,0.0,3551.812744140625,1.0,278.195068359375,282.8065490722656,299.63043212890625,304.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,37471.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858815610408783,1.0,0.0,0.0,3.778514862060547,3.77854061126709,9.526548296889814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.6806640625,0.0,1692.30078125,1895.4371337890625,0.0,3017.89697265625,0.9331759214401244,1.0,0.0,3.0,1.0,0.0
18024600,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8195158839225769,0.4142077267169952,0.3765214681625366,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7994429469108582,0.3839057683944702,0.3677986860275268,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9048612713813782,0.5639106631278992,0.3960743844509125,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8652091026306152,0.4928792715072632,0.4701743125915527,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7161085605621338,0.2717271149158478,1.2444242238998413,284.9004821777344,284.95001220703125,302.7030334472656,296.6027526855469,299.1355895996094,297.761962890625,284.9019470214844,1.0,0.6600443720817566,0.3714753985404968,0.3714753985404968,1.0,1.0,-3.428584575653076,0.9491653442382812,2.479419231414795,0.1758660078048706,0.8862547874450684,0.8862547874450684,0.0,216.0198669433593,223.0,72552.8203125,0.0,3562.194580078125,1.0,278.1569519042969,282.8309326171875,299.6176147460937,304.36236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38405.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598425984382629,1.0,0.0,0.0,3.708514213562012,3.7085392475128174,9.176840194413672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.166015625,0.0,1617.53125,1895.4371337890625,0.0,3027.5283203125,0.9202515482902528,1.0,0.0,3.0,1.0,0.0
18024660,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8180040717124939,0.4142585098743438,0.3763516247272491,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7980974316596985,0.384221076965332,0.3679848611354828,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.903783917427063,0.5653161406517029,0.3968741297721863,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8637047410011292,0.4931446015834808,0.4702598452568054,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7148268818855286,0.2717739343643188,1.2443110942840576,285.01824951171875,284.95001220703125,302.6884155273437,296.603271484375,299.1316223144531,297.7633361816406,285.0194091796875,1.0,0.6609837412834167,0.3712403178215027,0.3712403178215027,1.0,1.0,-3.429525852203369,0.9487661719322203,2.480759620666504,0.1751595586538314,0.9688933491706848,0.9688933491706848,0.0,217.5743560791016,223.0,71736.8203125,0.0,3573.556396484375,1.0,278.4027404785156,282.9641418457031,299.5765075683594,304.1489562988281,293.1499938964844,293.1499938964844,278.45001220703125,34233.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547954559326172,1.0,0.0,0.0,3.7540228366851807,3.754047393798828,9.403447052136472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.07421875,0.0,1638.4122314453125,1895.4371337890625,0.0,2980.20458984375,0.9287276268005372,1.0,0.0,3.0,1.0,0.0
18024720,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8172067999839783,0.4144579172134399,0.3765632212162018,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7974101305007935,0.3846282958984375,0.3684039115905761,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9035042524337769,0.5668544769287109,0.3979704082012176,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8629074692726135,0.493552565574646,0.4706665277481079,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7141187787055969,0.2719290256500244,1.245091676712036,285.0071716308594,284.95001220703125,302.6736145019531,296.6038513183594,299.12841796875,297.7656555175781,285.0058898925781,1.0,0.662056028842926,0.3710052371025085,0.3710052371025085,1.0,1.0,-3.43302845954895,0.9492017030715942,2.483826875686645,0.1747673600912094,0.9830709099769592,0.9830709099769592,0.0,218.7610626220703,226.0,71930.875,0.0,3588.9013671875,1.0,278.4429016113281,282.95513916015625,299.5891418457031,304.2152404785156,293.1499938964844,293.1499938964844,278.1499938964844,33635.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537299633026123,1.0,0.0,0.0,3.8116068840026855,3.811631917953491,9.694143727756457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.6220703125,0.0,1702.0341796875,1895.4371337890625,0.0,2970.21826171875,0.9399728775024414,1.0,0.0,3.0,1.0,0.0
18024780,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8160001039505005,0.4141041934490204,0.3765856921672821,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7963454127311707,0.3846988677978515,0.3687085807323456,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.902767539024353,0.5678284764289856,0.3989095091819763,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8617245554924011,0.4935316145420074,0.4709376394748688,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7131052613258362,0.2718477845191955,1.2456188201904297,284.87518310546875,284.95001220703125,302.6586608886719,296.6044921875,299.12158203125,297.76318359375,284.8734130859375,1.0,0.6631157398223877,0.3707701563835144,0.3707701563835144,1.0,1.0,-3.435518741607666,0.9493001699447632,2.4862184524536133,0.1743777394294738,0.8918182849884033,0.8918182849884033,0.0,220.22296142578125,226.0,72894.21875,0.0,3603.447265625,1.0,278.1949768066406,282.8065490722656,299.6325378417969,304.4413146972656,293.1499938964844,293.1499938964844,278.1499938964844,37461.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589687943458557,1.0,0.0,0.0,3.7822113037109375,3.782236814498901,9.545195780447102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.83984375,0.0,1696.6259765625,1895.4371337890625,0.0,3019.33349609375,0.934007167816162,1.0,0.0,3.0,1.0,0.0
18024840,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8140375018119812,0.4135925471782684,0.376193106174469,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7946013808250427,0.3846609592437744,0.368749052286148,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.901237428188324,0.5686739087104797,0.3995322287082672,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8598297834396362,0.4933554828166961,0.4708558320999145,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7114710211753845,0.2716514468193054,1.245177984237671,284.9002380371094,284.95001220703125,302.6435852050781,296.6051330566406,299.1138916015625,297.7597045898437,284.90167236328125,1.0,0.6640262007713318,0.3705350756645202,0.3705350756645202,1.0,1.0,-3.43521785736084,0.9484913349151612,2.4867265224456787,0.173651710152626,0.8869874477386475,0.8869874477386475,0.0,222.0836944580078,229.0,72623.2421875,0.0,3613.64111328125,1.0,278.15692138671875,282.83074951171875,299.6199645996094,304.3692321777344,293.1499938964844,293.1499938964844,278.45001220703125,38407.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599919080734253,1.0,0.0,0.0,3.7122199535369873,3.712244987487793,9.195189818456128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.55859375,0.0,1621.8179931640625,1895.4371337890625,0.0,3028.92919921875,0.9210760593414308,1.0,0.0,3.0,1.0,0.0
18024900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8125452399253845,0.4136322736740112,0.3760134279727936,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7932976484298706,0.3849484920501709,0.3689086735248565,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9002482891082764,0.5700941681861877,0.4003403186798095,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8583978414535522,0.4936041235923767,0.4709252417087555,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.710182249546051,0.2716920971870422,1.2450367212295532,285.0181579589844,284.95001220703125,302.6283264160156,296.6058044433594,299.1097412109375,297.7610778808594,285.01934814453125,1.0,0.6649500131607056,0.3702999949455261,0.3702999949455261,1.0,1.0,-3.4360721111297607,0.9480640888214112,2.4880080223083496,0.1729340404272079,0.9696857929229736,0.9696857929229736,0.0,223.6381378173828,229.0,71802.1953125,0.0,3624.828125,1.0,278.40283203125,282.9642333984375,299.5789794921875,304.1557312011719,293.1499938964844,293.1499938964844,278.45001220703125,34247.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854942262172699,1.0,0.0,0.0,3.757397174835205,3.757421970367432,9.420360242984316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.66796875,0.0,1642.4683837890625,1895.4371337890625,0.0,2981.580810546875,0.929491937160492,1.0,0.0,3.0,1.0,0.0
18024960,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8117607831954956,0.4138216078281402,0.3762155473232269,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7926310896873474,0.3853286802768707,0.3693020939826965,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9000152349472046,0.5716478228569031,0.4014473557472229,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8576424717903137,0.493996262550354,0.4713168144226074,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7094718217849731,0.2718417644500732,1.245791792869568,285.0072326660156,284.95001220703125,302.6129455566406,296.60650634765625,299.1063537597656,297.76336669921875,285.0059509277344,1.0,0.6660069823265076,0.3700638115406036,0.3700638115406036,1.0,1.0,-3.439496755599976,0.948466658592224,2.491029977798462,0.1725238263607025,0.9839499592781068,0.9839499592781068,0.0,224.82411193847656,232.0,71994.1953125,0.0,3640.05712890625,1.0,278.4429626464844,282.9554443359375,299.5917053222656,304.2219543457031,293.1499938964844,293.1499938964844,278.1499938964844,33648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538693785667419,1.0,0.0,0.0,3.81472420692444,3.8147494792938232,9.710007589092129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2841796875,0.0,1705.881591796875,1895.4371337890625,0.0,2971.52490234375,0.9406846165657043,1.0,0.0,3.0,1.0,0.0
18025020,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8105668425559998,0.4134580790996551,0.3762294352054596,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.79160076379776,0.3853712379932403,0.3695812225341797,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8993394374847412,0.5726318955421448,0.4023955762386322,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8565197587013245,0.4939588606357574,0.4715730845928192,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.708450973033905,0.2717550694942474,1.246295690536499,284.8751220703125,284.95001220703125,302.597412109375,296.6072082519531,299.099365234375,297.76080322265625,284.87335205078125,1.0,0.6670515537261963,0.3698276281356811,0.3698276281356811,1.0,1.0,-3.441911220550537,0.9485334753990172,2.493377685546875,0.1721177697181701,0.8926438689231873,0.8926438689231873,0.0,226.2853546142578,232.0,72960.203125,0.0,3654.477294921875,1.0,278.1949157714844,282.8067321777344,299.6351928710937,304.4482421875,293.1499938964844,293.1499938964844,278.1499938964844,37455.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590999841690063,1.0,0.0,0.0,3.7854909896850586,3.7855167388916016,9.561757678966387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.259765625,0.0,1700.494140625,1895.4371337890625,0.0,3020.56396484375,0.934746026992798,1.0,0.0,3.0,1.0,0.0
18025080,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8086075782775879,0.4129352569580078,0.3758277297019958,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7899120450019836,0.3853042423725128,0.369594931602478,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8978881239891052,0.5734858512878418,0.4030243158340454,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8547139167785645,0.4937649667263031,0.4714753627777099,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7068034410476685,0.2715524435043335,1.245829463005066,284.8999328613281,284.95001220703125,302.58172607421875,296.60791015625,299.0914611816406,297.7572937011719,284.9013977050781,1.0,0.6679467558860779,0.3695914149284363,0.3695914149284363,1.0,1.0,-3.4415245056152344,0.9476919174194336,2.493832588195801,0.171376347541809,0.8875844478607178,0.8875844478607178,0.0,228.1463317871093,235.0,72686.8984375,0.0,3664.47998046875,1.0,278.1568908691406,282.83074951171875,299.6226806640625,304.37615966796875,293.1499938964844,293.1499938964844,278.45001220703125,38412.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860119640827179,1.0,0.0,0.0,3.715435266494751,3.7154603004455566,9.211125302499568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.14453125,0.0,1625.5699462890625,1895.4371337890625,0.0,3030.126953125,0.921793818473816,1.0,0.0,3.0,1.0,0.0
18025140,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8071107268333435,0.4129638671875,0.3756381869316101,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7886475324630737,0.3855637609958648,0.36972776055336,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8969602584838867,0.5749197602272034,0.4038399755954742,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8533484935760498,0.4939968287944793,0.4715286493301391,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7055206298828125,0.2715872824192047,1.2456616163253784,285.0180358886719,284.95001220703125,302.5659484863281,296.6086120605469,299.087158203125,297.75860595703125,285.0191955566406,1.0,0.6688552498817444,0.3693552315235138,0.3693552315235138,1.0,1.0,-3.4422924518585205,0.947230875492096,2.4950616359710693,0.17064169049263,0.9703140258789062,0.9703140258789062,0.0,229.70079040527344,235.0,71860.71875,0.0,3675.48974609375,1.0,278.40289306640625,282.9645080566406,299.5817565917969,304.1623840332031,293.1499938964844,293.1499938964844,278.45001220703125,34261.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550677299499512,1.0,0.0,0.0,3.76028037071228,3.760305166244507,9.434822914045072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.30859375,0.0,1645.9598388671875,1895.4371337890625,0.0,2982.75732421875,0.9301470518112184,1.0,0.0,3.0,1.0,0.0
18025200,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8063260316848755,0.4131429195404053,0.3758309483528137,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7879998683929443,0.3859165608882904,0.370095431804657,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8967667818069458,0.5764874815940857,0.4049570262432098,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8526313900947571,0.4943730235099792,0.4719051420688629,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7048244476318359,0.271731823682785,1.246393084526062,285.0072326660156,284.95001220703125,302.54998779296875,296.6093139648437,299.0836181640625,297.7608642578125,285.0059509277344,1.0,0.6698972582817078,0.3691190481185913,0.3691190481185913,1.0,1.0,-3.4456403255462646,0.9476040601730348,2.4980361461639404,0.1702169924974441,0.9846729040145874,0.9846729040145874,0.0,230.8860015869141,238.0,72051.03125,0.0,3690.601806640625,1.0,278.4429626464844,282.9559020996094,299.594482421875,304.2284851074219,293.1499938964844,293.1499938964844,278.1499938964844,33659.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853991687297821,1.0,0.0,0.0,3.817364692687988,3.817389965057373,9.723454468257842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.8515625,0.0,1709.1492919921875,1895.4371337890625,0.0,2972.671142578125,0.9412899613380432,1.0,0.0,3.0,1.0,0.0
18025260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8051257133483887,0.4127693474292755,0.3758358061313629,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7870015501976013,0.3859308063983917,0.3703485131263733,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8961434364318848,0.577480137348175,0.405913233757019,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8515636324882507,0.4943188726902008,0.4721462428569793,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7038320302963257,0.271639883518219,1.246874213218689,284.875,284.95001220703125,302.53204345703125,296.6095275878906,299.075927734375,297.7582702636719,284.8731994628906,1.0,0.6709268093109131,0.368877649307251,0.368877649307251,1.0,1.0,-3.447976589202881,0.947626769542694,2.500349998474121,0.1697954684495926,0.8932373523712158,0.8932373523712158,0.0,232.3470001220703,238.0,73016.8984375,0.0,3704.888427734375,1.0,278.1948547363281,282.8070373535156,299.6377258300781,304.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,37456.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592494130134583,1.0,0.0,0.0,3.788149833679199,3.788175582885742,9.575194326316705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.1171875,0.0,1703.677001953125,1895.4371337890625,0.0,3021.96533203125,0.9353474974632264,1.0,0.0,3.0,1.0,0.0
18025320,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8031644821166992,0.4122350215911865,0.3754246830940246,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7853667736053467,0.3858343660831451,0.3703351318836212,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8947666883468628,0.5783409476280212,0.4065468907356262,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8498409390449524,0.4941069185733795,0.4720322787761688,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7022358775138855,0.2714312970638275,1.2463834285736084,284.89947509765625,284.95001220703125,302.51031494140625,296.6088562011719,299.0663146972656,297.754638671875,284.9009094238281,1.0,0.6718068718910217,0.368636280298233,0.368636280298233,1.0,1.0,-3.4475033283233643,0.9467379450798036,2.500765323638916,0.1690639704465866,0.8878384828567505,0.8878384828567505,0.0,234.2084197998047,226.0,72736.53125,0.0,3714.694091796875,1.0,278.1568908691406,282.8309326171875,299.624267578125,304.3817443847656,293.1499938964844,293.1499938964844,278.45001220703125,38429.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603525757789612,1.0,0.0,0.0,3.717787504196167,3.7178125381469727,9.22279184578656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.4912109375,0.0,1628.415771484375,1895.4371337890625,0.0,3032.311767578125,0.9223243594169616,1.0,0.0,3.0,1.0,0.0
