time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025380,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8039654493331909,0.4122536182403564,0.3751243054866791,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7863655686378479,0.3860658407211303,0.3703345060348511,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.896471381187439,0.5797865986824036,0.4072903394699096,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8508182168006897,0.4943211376667022,0.4719625413417816,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7030187845230103,0.2714612483978271,1.2456862926483154,285.0166320800781,284.95001220703125,302.4848937988281,296.6072998046875,299.059326171875,297.7560119628906,285.0177001953125,1.0,0.6709049344062805,0.3683949112892151,0.3683949112892151,1.0,1.0,-3.4471092224121094,0.9458775520324708,2.5012316703796387,0.1682865619659423,0.969698965549469,0.969698965549469,0.0,233.0308380126953,226.0,71883.9609375,0.0,3706.8115234375,1.0,278.4029541015625,282.9643249511719,299.5814514160156,304.16552734375,293.1499938964844,293.1499938964844,278.45001220703125,34305.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554195165634155,1.0,0.0,0.0,3.7617380619049072,3.761762857437134,9.442139230486646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.9951171875,0.0,1648.00439453125,1895.4371337890625,0.0,2986.054931640625,0.9304915070533752,1.0,0.0,3.0,1.0,0.0
18025440,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8067184090614319,0.4124348163604736,0.3751600086688995,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7891806364059448,0.3864001929759979,0.3705187737941742,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9003000855445862,0.5813735723495483,0.4082990884780884,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8536757826805115,0.4946871399879455,0.472164511680603,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7054774165153503,0.271611601114273,1.2456525564193726,285.00445556640625,284.95001220703125,302.4559631347656,296.6048583984375,299.05224609375,297.7584533691406,285.0030822753906,1.0,0.6695277690887451,0.3681535422801971,0.3681535422801971,1.0,1.0,-3.4487881660461426,0.9456871151924132,2.503101110458374,0.1677420437335968,0.9824435114860536,0.9824435114860536,0.0,230.0501708984375,214.0,72035.125,0.0,3693.363037109375,1.0,278.4429626464844,282.9552917480469,299.59112548828125,304.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,33742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544585108757019,1.0,0.0,0.0,3.817073106765747,3.817098379135132,9.72196858128882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.298828125,0.0,1709.4468994140625,1895.4371337890625,0.0,2977.046875,0.9412634372711182,1.0,0.0,3.0,1.0,0.0
18025500,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8098474144935608,0.4120796620845794,0.3749869167804718,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7924871444702148,0.3864080011844635,0.3705632984638214,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9046916365623474,0.5823922753334045,0.4091256260871887,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8570645451545715,0.4946330189704895,0.4722039699554443,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7083945870399475,0.271539568901062,1.2452569007873535,284.8716735839844,284.95001220703125,302.4236145019531,296.6015625,299.04071044921875,297.75616455078125,284.86993408203125,1.0,0.6676615476608276,0.3679121732711792,0.3679121732711792,1.0,1.0,-3.449207067489624,0.9450833201408386,2.5041236877441406,0.1671620458364486,0.8895455598831177,0.8895455598831177,0.0,226.4406890869141,214.0,72940.6875,0.0,3673.124267578125,1.0,278.1949157714844,282.80718994140625,299.63043212890625,304.44635009765625,293.1499938964844,293.1499938964844,278.1499938964844,37659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597709536552429,1.0,0.0,0.0,3.783808946609497,3.78383469581604,9.553262998451828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.7666015625,0.0,1700.06396484375,1895.4371337890625,0.0,3026.85693359375,0.9344552159309388,1.0,0.0,3.0,1.0,0.0
18025560,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8128139972686768,0.4115873277187347,0.374391496181488,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7958041429519653,0.3863230645656585,0.3703296482563019,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9092673063278198,0.5832998156547546,0.4096196293830871,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8604798316955566,0.494439035654068,0.4718758761882782,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7112435698509216,0.2713697254657745,1.243840575218201,284.8970947265625,284.95001220703125,302.38800048828125,296.597412109375,299.02764892578125,297.7530517578125,284.89849853515625,1.0,0.6653004288673401,0.3676978945732116,0.3676978945732116,1.0,1.0,-3.44670844078064,0.9436171650886536,2.503091096878052,0.1662757098674774,0.8839030265808105,0.8839030265808105,0.0,222.567138671875,202.0,72601.8515625,0.0,3644.264892578125,1.0,278.15692138671875,282.8329467773437,299.6128845214844,304.36529541015625,293.1499938964844,293.1499938964844,278.45001220703125,38624.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608511686325073,1.0,0.0,0.0,3.709278345108032,3.709303379058838,9.18062198707048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.7734375,0.0,1620.07861328125,1895.4371337890625,0.0,3036.988037109375,0.9205693006515504,1.0,0.0,3.0,1.0,0.0
18025620,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8167373538017273,0.4116567373275757,0.3740055561065674,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.80012047290802,0.3865766525268554,0.3702104985713959,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9153370261192322,0.5848054885864258,0.4103009402751922,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8649672865867615,0.4946811199188232,0.4716934263706207,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7148414254188538,0.2714517116546631,1.2427079677581787,285.0137023925781,284.95001220703125,302.3492431640625,296.5924072265625,299.0174560546875,297.7548828125,285.0146484375,1.0,0.6627029180526733,0.3674836158752441,0.3674836158752441,1.0,1.0,-3.445331335067749,0.9425286054611206,2.502802848815918,0.1653327792882919,0.9645143747329712,0.9645143747329712,0.0,217.9013519287109,202.0,71724.03125,0.0,3613.5,1.0,278.4027099609375,282.9664306640625,299.5663452148437,304.1427307128906,293.1499938964844,293.1499938964844,278.45001220703125,34412.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558803796768188,1.0,0.0,0.0,3.751528739929199,3.751553297042847,9.390956279275996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.587890625,0.0,1636.87939453125,1895.4371337890625,0.0,2990.375244140625,0.9282941818237304,1.0,0.0,3.0,1.0,0.0
18025680,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8217967748641968,0.4118783175945282,0.3739932477474212,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8056114315986633,0.3869284689426422,0.370320200920105,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9231566190719604,0.5864441394805908,0.4112796485424042,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8707615733146667,0.495069146156311,0.4718256294727325,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.719332218170166,0.2716526389122009,1.2424618005752563,285.0011291503906,284.95001220703125,302.3074645996094,296.5865478515625,299.0072326660156,297.7576904296875,284.9997863769531,1.0,0.6600563526153564,0.3672693371772766,0.3672693371772766,1.0,1.0,-3.446485996246338,0.9422605633735656,2.504225492477417,0.1646040827035904,0.9758909940719604,0.9758909940719604,0.0,212.5189208984375,190.0,71851.28125,0.0,3584.618896484375,1.0,278.44287109375,282.9577331542969,299.5726318359375,304.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,33851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549023270606995,1.0,0.0,0.0,3.805084228515625,3.805109262466431,9.660993782745209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.978515625,0.0,1695.8909912109375,1895.4371337890625,0.0,2981.206298828125,0.938625693321228,1.0,0.0,3.0,1.0,0.0
18025740,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8268426656723022,0.4115618169307709,0.3737904131412506,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.81105637550354,0.3869519829750061,0.3703122735023498,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9311658143997192,0.5875096917152405,0.4120898842811584,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8767179250717163,0.4950359761714935,0.4718171060085296,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7238141298294067,0.2716304361820221,1.2419681549072266,284.870361328125,284.95001220703125,302.2628173828125,296.5798645019531,298.9927062988281,297.7557067871094,284.8689880371094,1.0,0.6572631597518921,0.3670550584793091,0.3670550584793091,1.0,1.0,-3.4466099739074707,0.9416590332984924,2.504950761795044,0.1637703627347946,0.8834725618362427,0.8834725618362427,0.0,207.1615295410156,190.0,72712.625,0.0,3553.38818359375,1.0,278.1951904296875,282.8125,299.6086730957031,304.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,37886.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602120876312256,1.0,0.0,0.0,3.7673163414001465,3.7673418521881104,9.470163035985024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.330078125,0.0,1682.2142333984375,1895.4371337890625,0.0,3030.994140625,0.9308661222457886,1.0,0.0,3.0,1.0,0.0
18025800,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8314988017082214,0.4111141562461853,0.3731863796710968,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8160254955291748,0.3868860304355621,0.3700462877750397,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9387202262878418,0.5884724855422974,0.4125830233097076,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8823831677436829,0.4948689937591553,0.4714629352092743,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7279798984527588,0.2715127766132355,1.2405482530593872,284.8978576660156,284.95001220703125,302.2154235839844,296.5723571777344,298.9767761230469,297.7529602050781,284.89923095703125,1.0,0.6542251706123352,0.3668407797813415,0.3668407797813415,1.0,1.0,-3.444023847579956,0.9401909112930298,2.503833055496216,0.1624962985515594,0.8793201446533203,0.8793201446533203,0.0,202.01300048828125,178.0,72360.59375,0.0,3516.932373046875,1.0,278.1570129394531,282.84014892578125,299.5878295898437,304.3262634277344,293.1499938964844,293.1499938964844,278.45001220703125,38717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612889051437378,1.0,0.0,0.0,3.6913485527038574,3.691373348236084,9.092082677852886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.744140625,0.0,1600.2247314453125,1895.4371337890625,0.0,3041.09375,0.9166581630706788,1.0,0.0,3.0,1.0,0.0
18025860,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.837096631526947,0.4112117290496826,0.3728000521659851,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.821735143661499,0.3871486186981201,0.3699053227901459,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.94736647605896,0.5900226831436157,0.4132730364799499,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8890830874443054,0.4951269030570984,0.4712657928466797,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7328564524650574,0.2716389000415802,1.2394647598266602,285.01318359375,284.95001220703125,302.1654357910156,296.5640563964844,298.9639587402344,297.755126953125,285.0140075683594,1.0,0.6511324644088745,0.3666658997535705,0.3666658997535705,1.0,1.0,-3.442671060562134,0.9392444491386414,2.5034267902374268,0.1612448394298553,0.959163784980774,0.959163784980774,0.0,196.4202880859375,178.0,71490.5703125,0.0,3480.8505859375,1.0,278.4023132324219,282.97247314453125,299.5382080078125,304.10076904296875,293.1499938964844,293.1499938964844,278.45001220703125,34413.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563554883003235,1.0,0.0,0.0,3.734187841415405,3.7342123985290527,9.30434111978684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.69921875,0.0,1616.71728515625,1895.4371337890625,0.0,2994.8291015625,0.9244176745414734,1.0,0.0,3.0,1.0,0.0
18025920,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8440037965774536,0.4114450812339782,0.3727808892726898,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8284959197044373,0.3874983191490173,0.3699926733970642,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9572479724884032,0.5916900038719177,0.4142582416534424,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8971620202064514,0.4955175220966339,0.4713810086250305,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7387676239013672,0.2718743085861206,1.2392733097076416,284.9997253417969,284.95001220703125,302.1129455566406,296.554931640625,298.9512634277344,297.7582092285156,284.99835205078125,1.0,0.6481196284294128,0.3664910495281219,0.3664910495281219,1.0,1.0,-3.443843126296997,0.9391219019889832,2.504721403121948,0.1602281779050827,0.9695363640785216,0.9695363640785216,0.0,190.3720245361328,166.0,71612.7265625,0.0,3448.07275390625,1.0,278.4427490234375,282.9634094238281,299.5415344238281,304.153564453125,293.1499938964844,293.1499938964844,278.1499938964844,33868.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554409146308899,1.0,0.0,0.0,3.7875685691833496,3.7875936031341553,9.572256658429978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.1474609375,0.0,1675.1219482421875,1895.4371337890625,0.0,2986.25537109375,0.9346808195114136,1.0,0.0,3.0,1.0,0.0
18025980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8510020971298218,0.4111402034759521,0.3725705444812774,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.835298478603363,0.3875176310539245,0.3699633181095123,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9666322469711304,0.5927793979644775,0.4150728285312652,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9053466320037842,0.4954851567745209,0.4713554382324219,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7448107600212097,0.2718836367130279,1.238839626312256,284.8704833984375,284.95001220703125,302.05810546875,296.5450134277344,298.9344177246094,297.7565612792969,284.8693542480469,1.0,0.6450521349906921,0.3663161695003509,0.3663161695003509,1.0,1.0,-3.44398832321167,0.9386638402938844,2.505324363708496,0.1591821163892746,0.8778395056724548,0.8778395056724548,0.0,184.53781127929688,166.0,72444.8046875,0.0,3414.107421875,1.0,278.1955871582031,282.8203125,299.5744934082031,304.3622436523437,293.1499938964844,293.1499938964844,278.1499938964844,38016.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608253002166748,1.0,0.0,0.0,3.7469873428344727,3.7470126152038574,9.368233691020578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.6630859375,0.0,1659.2608642578125,1895.4371337890625,0.0,3036.74560546875,0.92636376619339,1.0,0.0,3.0,1.0,0.0
18026040,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8576545715332031,0.4107119441032409,0.3719686269760132,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8418305516242981,0.3874511420726776,0.3696822226047516,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9750200510025024,0.5937744379043579,0.4155757129192352,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.913627862930298,0.4953250586986542,0.4709921479225158,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.750634491443634,0.2717995047569275,1.2375035285949707,284.8993225097656,284.95001220703125,302.00103759765625,296.5343322753906,298.9164733886719,297.7543640136719,284.9006042480469,1.0,0.6418073773384094,0.3661412894725799,0.3661412894725799,1.0,1.0,-3.4414875507354736,0.9373545050621032,2.5041329860687256,0.1578328162431717,0.875011682510376,0.875011682510376,0.0,179.04263305664062,154.0,72092.1875,0.0,3375.94580078125,1.0,278.1571655273437,282.8490295410156,299.5504455566406,304.2726135253906,293.1499938964844,293.1499938964844,278.45001220703125,38738.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619658946990967,1.0,0.0,0.0,3.6709017753601074,3.670926570892334,8.991638082989084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.48828125,0.0,1577.1522216796875,1895.4371337890625,0.0,3047.44384765625,0.9121334552764891,1.0,0.0,3.0,1.0,0.0
18026100,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8656243085861206,0.4108160734176636,0.3715850710868835,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8495434522628784,0.3877050876617431,0.3695273995399475,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.984003484249115,0.595348596572876,0.4162780940532684,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9237284660339355,0.4955807030200958,0.470787763595581,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7575252652168274,0.2719526886940002,1.2365097999572754,285.01287841796875,284.95001220703125,301.94189453125,296.5228576660156,298.901611328125,297.7570495605469,285.0135192871094,1.0,0.6385574340820312,0.3659664094448089,0.3659664094448089,1.0,1.0,-3.440235614776612,0.9364506602287292,2.5037848949432373,0.1565586179494857,0.9538937211036682,0.9538937211036682,0.0,173.19808959960938,154.0,71234.3828125,0.0,3338.700927734375,1.0,278.40185546875,282.9796142578125,299.4977722167969,304.0448303222656,293.1499938964844,293.1499938964844,278.45001220703125,34377.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571140170097351,1.0,0.0,0.0,3.714819431304932,3.71484375,9.208072242472554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.3115234375,0.0,1594.126953125,1895.4371337890625,0.0,3001.94140625,0.9200546145439148,1.0,0.0,3.0,1.0,0.0
18026160,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8754112720489502,0.4110434949398041,0.3715586364269256,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8589131832122803,0.3880374729633331,0.3695950806140899,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9935970306396484,0.597027063369751,0.4172698855400085,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9359334707260132,0.4959582686424255,0.4708881974220276,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7659381031990051,0.2722074091434479,1.2363871335983276,284.9982604980469,284.95001220703125,301.8807678222656,296.5106506347656,298.8869934082031,297.7606201171875,284.99688720703125,1.0,0.6354210376739502,0.3657908141613006,0.3657908141613006,1.0,1.0,-3.441448211669922,0.9363373517990112,2.5051109790802,0.1555596441030502,0.9631398916244508,0.9631398916244508,0.0,166.97256469726562,142.0,71352.2265625,0.0,3304.950439453125,1.0,278.4426574707031,282.9698791503906,299.498046875,304.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,33865.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562840819358826,1.0,0.0,0.0,3.768263578414917,3.768288373947144,9.47492651448556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.923828125,0.0,1652.279052734375,1895.4371337890625,0.0,2994.159912109375,0.9303176999092102,1.0,0.0,3.0,1.0,0.0
18026220,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8846330046653748,0.4107291996479034,0.3713563680648803,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8678643107414246,0.3880331814289093,0.3695623278617859,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.5982080101966858,0.4151709079742431,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9471430778503418,0.4959072470664978,0.4708635509014129,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7739865183830261,0.2722289264202118,1.2360987663269043,284.86944580078125,284.95001220703125,301.8178405761719,296.4976806640625,298.86846923828125,297.7599182128906,284.86785888671875,1.0,0.6321309804916382,0.3656152188777923,0.3656152188777923,1.0,1.0,-3.4393677711486816,0.9351325035095216,2.50423526763916,0.1548261493444442,0.8713638186454773,0.8713638186454773,0.0,161.41024780273438,142.0,72123.8515625,0.0,3266.42578125,1.0,278.196044921875,282.82769775390625,299.5279846191406,304.298095703125,293.1499938964844,293.1499938964844,278.1499938964844,38146.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617533445358276,1.0,0.0,0.0,3.724905252456665,3.724930286407471,9.258139357370964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.0546875,0.0,1634.5037841796875,1895.4371337890625,0.0,3045.4501953125,0.9214519262313844,1.0,0.0,3.0,1.0,0.0
18026280,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8904122710227966,0.4102486371994018,0.3708008527755737,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8736745119094849,0.3879056870937347,0.3693183958530426,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.600310742855072,0.4067657589912414,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9540693163871764,0.4956892430782318,0.4705420732498169,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7791817784309387,0.272124171257019,1.2351032495498655,284.8936462402344,284.95001220703125,301.7532043457031,296.4840087890625,298.8523864746094,297.763916015625,284.8945617675781,1.0,0.6280874013900757,0.3654395937919616,0.3654395937919616,1.0,1.0,-3.4256479740142822,0.9301332831382751,2.4955146312713623,0.1538216322660446,0.8642748594284058,0.8642748594284058,0.0,157.45028686523438,145.0,71571.859375,0.0,3212.75634765625,1.0,278.1573181152344,282.85504150390625,299.4998779296875,304.1962585449219,293.1499938964844,293.1499938964844,278.45001220703125,39121.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628324866294861,1.0,0.0,0.0,3.639937400817871,3.63996171951294,8.840586929181882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7373046875,0.0,1545.289794921875,1895.4371337890625,0.0,3055.57275390625,0.9054432511329652,1.0,0.0,3.0,1.0,0.0
18026340,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8945689797401428,0.4102936685085296,0.370497465133667,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8778800964355469,0.3881003558635711,0.3692437708377838,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.6037866473197937,0.4009557366371155,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9588854312896729,0.4958848357200622,0.470419317483902,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7829262018203735,0.2722686231136322,1.234690546989441,285.00408935546875,284.95001220703125,301.68701171875,296.4696350097656,298.84197998046875,297.7758483886719,285.0043029785156,1.0,0.6258637309074402,0.3652639985084533,0.3652639985084533,1.0,1.0,-3.417541980743408,0.9269738793373108,2.490568161010742,0.1527823805809021,0.9386489391326904,0.9386489391326904,0.0,154.80418395996094,145.0,70605.9453125,0.0,3178.873779296875,1.0,278.4010009765625,282.9843444824219,299.4424133300781,303.9545288085937,293.1499938964844,293.1499938964844,278.45001220703125,34653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576706051826477,1.0,0.0,0.0,3.678013801574707,3.678037881851196,9.026512657328568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.0185546875,0.0,1554.409423828125,1895.4371337890625,0.0,3007.159912109375,0.9120426774024964,1.0,0.0,3.0,1.0,0.0
18026400,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8981437683105469,0.4104458093643188,0.3705790340900421,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8814369440078735,0.3883654177188873,0.3694289326667785,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6075677275657654,0.3964160680770874,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9628368616104126,0.4961905181407928,0.4706350266933441,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7861310243606567,0.2725167572498321,1.2353730201721191,284.98748779296875,284.95001220703125,301.619384765625,296.4545593261719,298.83203125,297.7887268066406,284.9862060546875,1.0,0.6243715286254883,0.365088403224945,0.365088403224945,1.0,1.0,-3.4134786128997803,0.925101399421692,2.488377094268799,0.1524631381034851,0.9430810213088988,0.9430810213088988,0.0,152.88487243652344,148.0,70614.7421875,0.0,3158.48828125,1.0,278.4423522949219,282.9746398925781,299.4389953613281,303.9921264648437,293.1499938964844,293.1499938964844,278.1499938964844,34230.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564968705177307,1.0,0.0,0.0,3.724806547164917,3.724831104278565,9.257649935534572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.9052734375,0.0,1604.488525390625,1895.4371337890625,0.0,2996.155029296875,0.9207545518875122,1.0,0.0,3.0,1.0,0.0
18026460,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9002683758735657,0.4100827574729919,0.3704792261123657,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8836539387702942,0.388313740491867,0.369510143995285,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.6107934713363647,0.3935940265655517,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9652376174926758,0.4960896968841553,0.4707204699516296,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7881739139556885,0.272553414106369,1.235903024673462,284.8674011230469,284.95001220703125,301.55047607421875,296.4388122558594,298.8181457519531,297.7961120605469,284.86767578125,1.0,0.6234413981437683,0.3650186657905578,0.3650186657905578,1.0,1.0,-3.4108030796051025,0.9239693880081176,2.486833572387696,0.1527141481637954,0.8544749021530151,0.8544749021530151,0.0,151.71746826171875,148.0,71265.0,0.0,3145.648193359375,1.0,278.1971435546875,282.8432922363281,299.4659729003906,304.1826171875,293.1499938964844,293.1499938964844,278.1499938964844,38852.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616392016410828,1.0,0.0,0.0,3.666675567626953,3.66670036315918,8.970946510089561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.0078125,0.0,1573.2369384765625,1895.4371337890625,0.0,3044.37939453125,0.9088704586029052,1.0,0.0,3.0,1.0,0.0
18026520,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9007364511489868,0.4096707701683044,0.3700471222400665,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8843539357185364,0.3882116675376892,0.3693766593933105,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6136833429336548,0.3925407528877258,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.965964674949646,0.4959085285663605,0.4705132842063904,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7888520359992981,0.2725268304347992,1.2356910705566406,284.9041442871094,284.95001220703125,301.4803771972656,296.42242431640625,298.8018493652344,297.8004150390625,284.9051818847656,1.0,0.6229008436203003,0.3649489283561706,0.3649489283561706,1.0,1.0,-3.408350706100464,0.922936737537384,2.4854140281677246,0.1528772264719009,0.85809326171875,0.85809326171875,0.0,151.23931884765625,151.0,70928.328125,0.0,3137.341796875,1.0,278.15771484375,282.8775939941406,299.4363708496094,304.083984375,293.1499938964844,293.1499938964844,278.45001220703125,38898.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625525832176208,1.0,0.0,0.0,3.5905425548553467,3.590566396713257,8.602277716818207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.8076171875,0.0,1489.353759765625,1895.4371337890625,0.0,3052.947021484375,0.8944737315177917,1.0,0.0,3.0,1.0,0.0
18026580,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9010366201400756,0.4097458720207214,0.3698695600032806,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8848061561584473,0.3883993029594421,0.3693937957286834,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.6167678236961365,0.391972154378891,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9664196968078612,0.4961082339286804,0.4704931378364563,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7893000245094299,0.272713840007782,1.2359453439712524,285.0131530761719,284.95001220703125,301.40924072265625,296.4053955078125,298.7876892089844,297.807861328125,285.0132751464844,1.0,0.6227458715438843,0.3648791909217834,0.3648791909217834,1.0,1.0,-3.407750129699707,0.9225199818611144,2.4852302074432373,0.1528491973876953,0.9348332285881042,0.9348332285881042,0.0,151.0084228515625,151.0,70149.796875,0.0,3134.65283203125,1.0,278.3999938964844,283.0026550292969,299.3793640136719,303.8559265136719,293.1499938964844,293.1499938964844,278.45001220703125,34235.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576715588569641,1.0,0.0,0.0,3.63918662071228,3.6392102241516113,8.83694099229615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.5888671875,0.0,1508.008544921875,1895.4371337890625,0.0,3007.1689453125,0.9030621647834778,1.0,0.0,3.0,1.0,0.0
18026640,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.901447594165802,0.4098770916461944,0.3700127601623535,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8852770328521729,0.3886290788650512,0.369621604681015,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6197611093521118,0.3916038870811462,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9669058322906494,0.4963869750499725,0.47076016664505,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7897933125495911,0.2729677557945251,1.2370352745056152,284.9956970214844,284.95001220703125,301.33721923828125,296.3877868652344,298.7728576660156,297.8146057128906,284.9943542480469,1.0,0.6229633688926697,0.3648094236850738,0.3648094236850738,1.0,1.0,-3.409381866455078,0.9228471517562866,2.486534595489502,0.1525605916976928,0.941534698009491,0.941534698009491,0.0,150.9252471923828,154.0,70282.375,0.0,3137.847412109375,1.0,278.4420471191406,282.9908142089844,299.3755798339844,303.90234375,293.1499938964844,293.1499938964844,278.1499938964844,33803.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569468259811401,1.0,0.0,0.0,3.694098472595215,3.694122552871704,9.105634717343492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.84375,0.0,1566.15185546875,1895.4371337890625,0.0,3000.37353515625,0.913564383983612,1.0,0.0,3.0,1.0,0.0
18026700,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.900812804698944,0.4094898402690887,0.3699418604373932,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8847925066947937,0.3885272741317749,0.3697164952754974,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.6220582127571106,0.3923322856426239,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9663798809051514,0.4962452352046966,0.470867395401001,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7894554138183594,0.2729852199554443,1.2377909421920776,284.87432861328125,284.95001220703125,301.264404296875,296.36962890625,298.7529296875,297.8145751953125,284.8743591308594,1.0,0.6234229803085327,0.3647396862506866,0.3647396862506866,1.0,1.0,-3.411324977874756,0.923298954963684,2.4880259037017822,0.1518226861953735,0.8547216057777405,0.8547216057777405,0.0,151.24839782714844,154.0,71028.65625,0.0,3144.10888671875,1.0,278.1977233886719,282.85711669921875,299.4013061523437,304.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,38379.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626055717468262,1.0,0.0,0.0,3.644673824310303,3.644698143005371,8.863609650688886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.3564453125,0.0,1545.03125,1895.4371337890625,0.0,3053.444091796875,0.9036516547203064,1.0,0.0,3.0,1.0,0.0
18026760,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8989449739456177,0.4090462028980255,0.3695303201675415,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8831887245178223,0.3883604109287262,0.3695742189884186,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6239860653877258,0.3942699432373047,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9646366834640504,0.4960090816020965,0.470660388469696,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7880943417549133,0.2729185819625854,1.2376610040664673,284.9083251953125,284.95001220703125,301.1909484863281,296.3509216308594,298.7310485839844,297.8123474121094,284.9092102050781,1.0,0.6240096688270569,0.3645863234996795,0.3645863234996795,1.0,1.0,-3.412581443786621,0.9233088493347168,2.4892725944519043,0.1504610776901245,0.8582785129547119,0.8582785129547119,0.0,151.98886108398438,157.0,70763.453125,0.0,3151.26220703125,1.0,278.15789794921875,282.8879699707031,299.3695678710937,304.0047607421875,293.1499938964844,293.1499938964844,278.45001220703125,38541.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640106916427612,1.0,0.0,0.0,3.574758768081665,3.574782371520996,8.526813530806976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.5283203125,0.0,1469.6832275390625,1895.4371337890625,0.0,3066.624755859375,0.8906791806221008,1.0,0.0,3.0,1.0,0.0
18026820,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8973172307014465,0.4090723991394043,0.3693522214889526,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8817387819290161,0.3884772062301636,0.3695647418498993,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6261465549468994,0.3961636126041412,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9630388021469116,0.4961488246917724,0.4706233739852905,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7868508696556091,0.2730553150177002,1.237889289855957,285.01513671875,284.95001220703125,301.11700439453125,296.3316955566406,298.7117614746094,297.8138122558594,285.0152587890625,1.0,0.6247618198394775,0.3644329309463501,0.3644329309463501,1.0,1.0,-3.4148573875427246,0.9236240386962892,2.4912333488464355,0.1492993384599685,0.9345425963401794,0.9345425963401794,0.0,152.76849365234375,157.0,70031.28125,0.0,3160.957763671875,1.0,278.399658203125,283.010498046875,299.30975341796875,303.778076171875,293.1499938964844,293.1499938964844,278.45001220703125,34018.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595154285430908,1.0,0.0,0.0,3.6267051696777344,3.6267285346984863,8.776428330747876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.037109375,0.0,1492.677978515625,1895.4371337890625,0.0,3024.460693359375,0.900078296661377,1.0,0.0,3.0,1.0,0.0
18026880,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8961827158927917,0.4091448485851288,0.3694753646850586,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8806887269020081,0.3886371254920959,0.3697560131549835,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.6282955408096313,0.3977574408054352,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9618806838989258,0.4963704645633697,0.4708649814128876,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.785987138748169,0.2732571363449096,1.2388911247253418,284.9966125488281,284.95001220703125,301.04266357421875,296.3119812011719,298.6922912597656,297.815185546875,284.9952087402344,1.0,0.6257020235061646,0.3642795383930206,0.3642795383930206,1.0,1.0,-3.4186453819274902,0.924402952194214,2.4942424297332764,0.1487110257148742,0.9410194158554076,0.9410194158554076,0.0,153.52806091308594,160.0,70191.78125,0.0,3173.973388671875,1.0,278.44195556640625,282.99737548828125,299.30303955078125,303.8235778808594,293.1499938964844,293.1499938964844,278.1499938964844,33646.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590764403343201,1.0,0.0,0.0,3.684077739715576,3.6841018199920654,9.056302019416762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.333984375,0.0,1553.6409912109375,1895.4371337890625,0.0,3020.343505859375,0.9111871123313904,1.0,0.0,3.0,1.0,0.0
18026940,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8943458795547485,0.4086917638778686,0.3693712949752807,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8790286183357239,0.3884667456150055,0.3698095679283142,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.6298348903656006,0.4000273942947387,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9600390195846558,0.4961750209331512,0.4709438383579254,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7845953106880188,0.2732225358486175,1.2395271062850952,284.8747253417969,284.95001220703125,300.9680480957031,296.2918395996094,298.6683654785156,297.810546875,284.874755859375,1.0,0.6267321109771729,0.3641261756420135,0.3641261756420135,1.0,1.0,-3.4221763610839844,0.9250934720039368,2.4970829486846924,0.1481858938932418,0.854072630405426,0.854072630405426,0.0,154.5491943359375,160.0,70950.484375,0.0,3187.956298828125,1.0,278.19793701171875,282.8630065917969,299.3261108398437,304.0185852050781,293.1499938964844,293.1499938964844,278.1499938964844,38268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649584054946899,1.0,0.0,0.0,3.636300563812256,3.636324644088745,8.822929657981149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.6845703125,0.0,1534.891845703125,1895.4371337890625,0.0,3075.515380859375,0.9016963839530944,1.0,0.0,3.0,1.0,0.0
18027000,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8915396928787231,0.4081752002239227,0.3689160943031311,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8765178918838501,0.3882313072681427,0.3696219325065613,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6310891509056091,0.4032082259654999,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.95719575881958,0.4958870112895965,0.4707064628601074,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7824148535728455,0.273103803396225,1.2392548322677612,284.9082336425781,284.95001220703125,300.8933410644531,296.2712707519531,298.64337158203125,297.8044128417969,284.9091186523437,1.0,0.6277668476104736,0.3639727830886841,0.3639727830886841,1.0,1.0,-3.424614906311035,0.9254541397094728,2.4991607666015625,0.1471173018217086,0.8573445677757263,0.8573445677757263,0.0,155.85989379882812,163.0,70691.84375,0.0,3201.171142578125,1.0,278.157958984375,282.8932189941406,299.2919311523437,303.9225158691406,293.1499938964844,293.1499938964844,278.45001220703125,38478.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665326833724976,1.0,0.0,0.0,3.567275285720825,3.567298889160156,8.491150538247894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.93359375,0.0,1461.193359375,1895.4371337890625,0.0,3090.283935546875,0.888956606388092,1.0,0.0,3.0,1.0,0.0
18027060,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8892839550971985,0.4081302285194397,0.3686875998973846,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8744677305221558,0.3882851600646972,0.3695655465126037,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6326795816421509,0.4059458374977112,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9548341631889344,0.4959809780120849,0.4706385135650635,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7806276679039001,0.2731959819793701,1.2393378019332886,285.013916015625,284.95001220703125,300.81866455078125,296.2503662109375,298.6209411621094,297.8020324707031,285.0139465332031,1.0,0.6288575530052185,0.3637699484825134,0.3637699484825134,1.0,1.0,-3.4275808334350586,0.9257609248161316,2.5018200874328613,0.1475692987442016,0.9326555132865906,0.9326555132865906,0.0,157.12548828125,163.0,69956.0234375,0.0,3215.349609375,1.0,278.3995056152344,283.01470947265625,299.2298278808594,303.69366455078125,293.1499938964844,293.1499938964844,278.45001220703125,33998.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621470928192139,1.0,0.0,0.0,3.619415760040283,3.619439125061035,8.741184274185798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.3154296875,0.0,1484.5543212890625,1895.4371337890625,0.0,3049.1435546875,0.8984158039093018,1.0,0.0,3.0,1.0,0.0
18027120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8875983953475952,0.4081312716007232,0.3687569797039032,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8728916645050049,0.3883779346942901,0.3697066903114319,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.6343234777450562,0.4082766771316528,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9530115127563475,0.4961521029472351,0.4708458185195923,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7792880535125732,0.2733507752418518,1.2401880025863647,284.9950561523437,284.95001220703125,300.7441101074219,296.2290954589844,298.5990600585937,297.8002624511719,284.9936828613281,1.0,0.630059003829956,0.3635671138763428,0.3635671138763428,1.0,1.0,-3.43190860748291,0.9265230894088744,2.505385637283325,0.1475686281919479,0.9384377598762512,0.9384377598762512,0.0,158.26182556152344,166.0,70107.53125,0.0,3231.912109375,1.0,278.44189453125,283.00146484375,299.2209777832031,303.7362976074219,293.1499938964844,293.1499938964844,278.1499938964844,33660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617603778839111,1.0,0.0,0.0,3.676272392272949,3.6762962341308594,9.017967386171222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.2333984375,0.0,1544.9671630859375,1895.4371337890625,0.0,3045.516357421875,0.909433662891388,1.0,0.0,3.0,1.0,0.0
18027180,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8853908181190491,0.4076224863529205,0.3686042726039886,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8708785176277161,0.3881459534168243,0.3697085082530975,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6354018449783325,0.4110881984233856,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.950656533241272,0.4959121644496918,0.4708887040615082,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7775731682777405,0.273275077342987,1.2406691312789917,284.8741455078125,284.95001220703125,300.6698608398437,296.2075500488281,298.5732116699219,297.7929992675781,284.87432861328125,1.0,0.631283164024353,0.3633643090724945,0.3633643090724945,1.0,1.0,-3.43574333190918,0.927110195159912,2.508633136749268,0.147823080420494,0.8517068028450012,0.8517068028450012,0.0,159.59384155273438,166.0,70844.8515625,0.0,3248.523681640625,1.0,278.1981201171875,282.8682556152344,299.2422790527344,303.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,38340.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676666617393494,1.0,0.0,0.0,3.626779079437256,3.626803398132324,8.776785875852511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.609375,0.0,1524.8912353515625,1895.4371337890625,0.0,3100.921875,0.8996161818504333,1.0,0.0,3.0,1.0,0.0
