time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027240,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8824529647827148,0.4070674479007721,0.3681138753890991,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8682429790496826,0.3878575563430786,0.3694738745689392,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6362624764442444,0.4145560562610626,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9475061297416688,0.4955891668796539,0.4706209003925323,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7752740383148193,0.2731250822544098,1.2402669191360474,284.90777587890625,284.95001220703125,300.5959777832031,296.185791015625,298.5467224121094,297.7846984863281,284.9086303710937,1.0,0.6324535608291626,0.3631614744663238,0.3631614744663238,1.0,1.0,-3.438239097595215,0.9272459149360656,2.510993242263794,0.1483600288629531,0.8550050258636475,0.8550050258636475,0.0,161.16551208496094,169.0,70572.125,0.0,3263.49365234375,1.0,278.15802001953125,282.8984069824219,299.20660400390625,303.8294982910156,293.1499938964844,293.1499938964844,278.45001220703125,38516.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692430853843689,1.0,0.0,0.0,3.55737829208374,3.557401895523072,8.444101240456803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9423828125,0.0,1450.8922119140625,1895.4371337890625,0.0,3115.710205078125,0.8867800235748291,1.0,0.0,3.0,1.0,0.0
18027300,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8800252079963684,0.4069810211658478,0.3678547739982605,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8660230040550232,0.3878515362739563,0.3693698644638061,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6375007033348083,0.4176276624202728,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.944814682006836,0.4956399798393249,0.4705217778682709,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7733311653137207,0.273181676864624,1.2402265071868896,285.0128173828125,284.95001220703125,300.5226745605469,296.1637878417969,298.5238037109375,297.7810363769531,285.01275634765625,1.0,0.633647084236145,0.3629586398601532,0.3629586398601532,1.0,1.0,-3.4413275718688965,0.9275717735290528,2.513755798339844,0.1489316970109939,0.9296768307685852,0.9296768307685852,0.0,162.61216735839844,169.0,69833.5,0.0,3279.122802734375,1.0,278.3992614746094,283.019287109375,299.1431884765625,303.5989074707031,293.1499938964844,293.1499938964844,278.45001220703125,34009.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648385405540466,1.0,0.0,0.0,3.609405994415283,3.609429121017456,8.692900905771239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.18359375,0.0,1473.7430419921875,1895.4371337890625,0.0,3074.39111328125,0.896185040473938,1.0,0.0,3.0,1.0,0.0
18027360,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8782167434692383,0.4069459140300751,0.3678945899009704,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8643200397491455,0.3878858685493469,0.3694608807563782,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6388146281242371,0.4202080965042114,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9427476525306702,0.4957676529884338,0.4706938564777374,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.771877110004425,0.2733038365840912,1.2409508228302002,284.99371337890625,284.95001220703125,300.45001220703125,296.1416320800781,298.5016174316406,297.778076171875,284.99237060546875,1.0,0.6349189281463623,0.3627492487430572,0.3627492487430572,1.0,1.0,-3.445666551589966,0.9283000230789183,2.517366647720337,0.1491719484329223,0.9348295331001282,0.9348295331001282,0.0,163.895751953125,172.0,69974.796875,0.0,3296.71630859375,1.0,278.4418334960937,283.0060729980469,299.13330078125,303.6395874023437,293.1499938964844,293.1499938964844,278.1499938964844,33695.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644223213195801,1.0,0.0,0.0,3.6655213832855225,3.6655449867248535,8.96529911642574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.5185546875,0.0,1533.1893310546875,1895.4371337890625,0.0,3070.486572265625,0.9070373773574828,1.0,0.0,3.0,1.0,0.0
18027420,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8759106397628784,0.4064072072505951,0.3677175045013428,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8622018098831177,0.3875975012779236,0.3694141209125519,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.6395634412765503,0.4232750833034515,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9401462078094482,0.4954861998558044,0.4707022309303283,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.77006596326828,0.2731970846652984,1.241315484046936,284.8743591308594,284.95001220703125,300.378173828125,296.119384765625,298.4758605957031,297.7699279785156,284.8747253417969,1.0,0.6361939907073975,0.3625398278236389,0.3625398278236389,1.0,1.0,-3.449537992477417,0.9289058446884156,2.520632028579712,0.1487656831741333,0.8488600850105286,0.8488600850105286,0.0,165.3302764892578,172.0,70693.171875,0.0,3314.149169921875,1.0,278.1983947753906,282.8744506835937,299.15386962890625,303.82916259765625,293.1499938964844,293.1499938964844,278.1499938964844,38422.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703034520149231,1.0,0.0,0.0,3.614165544509888,3.614189624786377,8.715842341189273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.353515625,0.0,1511.609130859375,1895.4371337890625,0.0,3125.657470703125,0.8968637585639954,1.0,0.0,3.0,1.0,0.0
18027480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8728960752487183,0.4058268070220947,0.367209643125534,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8594814538955688,0.3872559368610382,0.3691350817680359,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6400988698005676,0.4270248711109161,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9367392063140868,0.4951259195804596,0.4704048633575439,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7676873803138733,0.2730189263820648,1.2408130168914795,284.9083557128906,284.95001220703125,300.3072814941406,296.0970764160156,298.4497375488281,297.7608947753906,284.9091796875,1.0,0.6374046802520752,0.3623304367065429,0.3623304367065429,1.0,1.0,-3.452138662338257,0.9291340112686156,2.5230047702789307,0.1476363390684127,0.8526692986488342,0.8526692986488342,0.0,166.9657745361328,175.0,70422.984375,0.0,3329.8447265625,1.0,278.1581115722656,282.9045715332031,299.11767578125,303.72998046875,293.1499938964844,293.1499938964844,278.45001220703125,38518.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718575835227966,1.0,0.0,0.0,3.545391082763672,3.545414686203003,8.387289085476368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.578125,0.0,1438.1751708984375,1895.4371337890625,0.0,3140.235107421875,0.8841217756271362,1.0,0.0,3.0,1.0,0.0
18027540,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8703714609146118,0.4057104587554931,0.3669321238994598,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8571566343307495,0.3871949017047882,0.3689868748188019,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.641014575958252,0.4303900897502899,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9338005185127258,0.4951361417770386,0.4702760279178619,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7656498551368713,0.2730472683906555,1.2406775951385498,285.012451171875,284.95001220703125,300.2374267578125,296.0747375488281,298.42730712890625,297.7563781738281,285.0122985839844,1.0,0.6386305689811707,0.362121045589447,0.362121045589447,1.0,1.0,-3.455350875854492,0.9295756220817566,2.525775194168091,0.1461781561374664,0.9267669320106506,0.9267669320106506,0.0,168.45664978027344,175.0,69690.046875,0.0,3346.142333984375,1.0,278.3989562988281,283.0243835449219,299.05389404296875,303.4993591308594,293.1499938964844,293.1499938964844,278.45001220703125,33992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674295544624329,1.0,0.0,0.0,3.597898006439209,3.597921133041382,8.637557584734168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.5107421875,0.0,1461.1622314453125,1895.4371337890625,0.0,3098.697509765625,0.8935962915420532,1.0,0.0,3.0,1.0,0.0
18027600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8684751987457275,0.4056469798088074,0.3669508993625641,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8553571701049805,0.3871759176254272,0.3690323829650879,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6420015692710876,0.4332202672958374,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.931533694267273,0.495223194360733,0.4704154133796692,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7641111016273499,0.2731435894966125,1.2413067817687988,284.9930725097656,284.95001220703125,300.1687927246094,296.0524597167969,298.4056701660156,297.7525329589844,284.99176025390625,1.0,0.6399250030517578,0.3619116246700287,0.3619116246700287,1.0,1.0,-3.4597535133361816,0.930398166179657,2.52935528755188,0.1447881162166595,0.931533932685852,0.931533932685852,0.0,169.78236389160156,178.0,69829.8046875,0.0,3364.281494140625,1.0,278.44171142578125,283.01104736328125,299.0438537597656,303.5395812988281,293.1499938964844,293.1499938964844,278.1499938964844,33697.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669835925102234,1.0,0.0,0.0,3.6538476943969727,3.653871536254883,8.908286872610915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.537109375,0.0,1520.2103271484375,1895.4371337890625,0.0,3094.513916015625,0.9044156074523926,1.0,0.0,3.0,1.0,0.0
18027660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8661820292472839,0.4050887823104858,0.3667560815811157,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8532383441925049,0.3868415355682373,0.3689427673816681,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6424204111099243,0.4364296495914459,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9288432598114014,0.4949084520339966,0.4703929126262665,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7623013854026794,0.2730174660682678,1.241588473320007,284.8749389648437,284.95001220703125,300.1014709472656,296.0302734375,298.3805847167969,297.7435607910156,284.8754577636719,1.0,0.6412107348442078,0.3616872727870941,0.3616872727870941,1.0,1.0,-3.4635846614837646,0.930984377861023,2.5326004028320312,0.1434795409440994,0.8463053703308105,0.8463053703308105,0.0,171.2635040283203,178.0,70534.546875,0.0,3382.035888671875,1.0,278.1986694335937,282.88067626953125,299.06451416015625,303.728271484375,293.1499938964844,293.1499938964844,278.1499938964844,38466.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.601306676864624,3.601330518722534,8.653932468405401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.3134765625,0.0,1497.8758544921875,1895.4371337890625,0.0,3149.455810546875,0.8940343856811523,1.0,0.0,3.0,1.0,0.0
18027720,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8633001446723938,0.4044946432113647,0.3662365674972534,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8506306409835815,0.3864606618881225,0.3686266243457794,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6426509618759155,0.4402003288269043,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.925487458705902,0.4945223331451416,0.4700709283351898,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7600278854370117,0.2728268206119537,1.2410277128219604,284.908935546875,284.95001220703125,300.0356140136719,296.0082092285156,298.3553771972656,297.73388671875,284.90966796875,1.0,0.6424203515052795,0.3614629209041595,0.3614629209041595,1.0,1.0,-3.466052293777466,0.9311220049858092,2.534930229187012,0.1422185450792312,0.8503941297531128,0.8503941297531128,0.0,172.94639587402344,181.0,70265.34375,0.0,3397.807861328125,1.0,278.158203125,282.91033935546875,299.028564453125,303.62939453125,293.1499938964844,293.1499938964844,278.45001220703125,38509.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743669390678406,1.0,0.0,0.0,3.5332789421081543,3.5333023071289062,8.330079594998097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.2216796875,0.0,1425.3194580078125,1895.4371337890625,0.0,3163.77001953125,0.8814220428466797,1.0,0.0,3.0,1.0,0.0
18027780,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.860923707485199,0.4043591022491455,0.3659450709819793,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8484336733818054,0.3863580822944641,0.3684413731098175,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.643293559551239,0.4435296654701233,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.92266047000885,0.4945029318332672,0.4699170887470245,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7581133842468262,0.2728426456451416,1.240841269493103,285.0118713378906,284.95001220703125,299.97137451171875,295.98638916015625,298.3340759277344,297.7288513183594,285.0116271972656,1.0,0.6436350345611572,0.3612385392189026,0.3612385392189026,1.0,1.0,-3.469069480895996,0.93142968416214,2.537639856338501,0.1410883963108062,0.9237807989120485,0.9237807989120485,0.0,174.48098754882812,181.0,69534.09375,0.0,3414.025634765625,1.0,278.398681640625,283.0290222167969,298.9651184082031,303.3993530273437,293.1499938964844,293.1499938964844,278.45001220703125,33975.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698909878730774,1.0,0.0,0.0,3.58614182472229,3.586164712905884,8.581203587709751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4248046875,0.0,1448.396728515625,1895.4371337890625,0.0,3121.787841796875,0.8909507989883423,1.0,0.0,3.0,1.0,0.0
18027840,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8592188358306885,0.4042790830135345,0.3659461736679077,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8468037247657776,0.3862996995449066,0.3684472143650055,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6440326571464539,0.4462066292762756,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9205925464630128,0.4945608079433441,0.4700271785259247,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7567377686500549,0.2729294300079345,1.2414145469665527,284.9920959472656,284.95001220703125,299.9088134765625,295.9647827148437,298.3138122558594,297.7247009277344,284.9907531738281,1.0,0.6449031829833984,0.361014187335968,0.361014187335968,1.0,1.0,-3.4731199741363525,0.9320054650306702,2.541114568710327,0.1412599086761474,0.9279537796974182,0.9279537796974182,0.0,175.86209106445312,184.0,69665.7734375,0.0,3431.80712890625,1.0,278.4416198730469,283.0154113769531,298.9555969238281,303.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,33711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693779706954956,1.0,0.0,0.0,3.6416752338409424,3.6416988372802734,8.849031587487843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.2431640625,0.0,1506.8414306640625,1895.4371337890625,0.0,3116.9755859375,0.9016862511634828,1.0,0.0,3.0,1.0,0.0
18027900,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8570846319198608,0.4037078320980072,0.3657380640506744,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.844819962978363,0.3859273791313171,0.3683211803436279,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.6442235112190247,0.4490320384502411,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9180678129196168,0.4942183494567871,0.4699777066707611,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.755060613155365,0.2727942168712616,1.2416549921035769,284.87530517578125,284.95001220703125,299.84814453125,295.9435119628906,298.2907409667969,297.716064453125,284.8759460449219,1.0,0.6461411118507385,0.3607898354530334,0.3607898354530334,1.0,1.0,-3.4763529300689697,0.9323111772537231,2.544041633605957,0.1415200680494308,0.8434383273124695,0.8434383273124695,0.0,177.42686462402344,184.0,70350.4140625,0.0,3448.767578125,1.0,278.198974609375,282.88641357421875,298.9771423339844,303.6275939941406,293.1499938964844,293.1499938964844,278.1499938964844,38529.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875167965888977,1.0,0.0,0.0,3.5875368118286133,3.5875606536865234,8.587880984123331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.2783203125,0.0,1483.38427734375,1895.4371337890625,0.0,3171.281982421875,0.8910162448883057,1.0,0.0,3.0,1.0,0.0
18027960,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8539109230041504,0.4030948579311371,0.3652200400829315,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8419109582901001,0.3855043649673462,0.3679834306240082,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9983999133110046,0.6443815231323242,0.4507657289505005,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9143343567848206,0.493800938129425,0.4696443378925323,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7525264620780945,0.2725904881954193,1.2411190271377563,284.9084167480469,284.95001220703125,299.7894592285156,295.922607421875,298.2684936523437,297.7077941894531,284.9089660644531,1.0,0.6471870541572571,0.3605682551860809,0.3605682551860809,1.0,1.0,-3.476372241973877,0.9315933585166932,2.544778823852539,0.1416517049074173,0.8470996618270874,0.8470996618270874,0.0,179.4686737060547,187.0,70054.96875,0.0,3460.931396484375,1.0,278.1583251953125,282.91522216796875,298.9421691894531,303.5289306640625,293.1499938964844,293.1499938964844,278.45001220703125,38546.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766112923622131,1.0,0.0,0.0,3.519362449645996,3.519385814666748,8.264589723694371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8857421875,0.0,1411.0003662109375,1895.4371337890625,0.0,3184.8154296875,0.8783414363861084,1.0,0.0,3.0,1.0,0.0
18028020,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8511147499084473,0.4029243290424347,0.3649207055568695,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.839290976524353,0.3853485882282257,0.36777064204216,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9963890314102172,0.6453039050102234,0.4512004256248474,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9110170006752014,0.4937365353107452,0.4694721102714538,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7502438426017761,0.2725858986377716,1.240939021110535,285.0089111328125,284.95001220703125,299.7328796386719,295.9021301269531,298.25146484375,297.7059020996094,285.00848388671875,1.0,0.648125946521759,0.360346645116806,0.360346645116806,1.0,1.0,-3.475851535797119,0.9307070374488832,2.545144557952881,0.1416783034801483,0.9182686805725098,0.9182686805725098,0.0,181.388427734375,187.0,69276.8671875,0.0,3471.095458984375,1.0,278.3982849121094,283.0322265625,298.8795166015625,303.29736328125,293.1499938964844,293.1499938964844,278.45001220703125,34053.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719764947891235,1.0,0.0,0.0,3.570276498794556,3.5702993869781494,8.505444384354632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.9521484375,0.0,1432.0211181640625,1895.4371337890625,0.0,3141.350341796875,0.887453019618988,1.0,0.0,3.0,1.0,0.0
18028080,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8492773175239563,0.4028079211711883,0.3648972809314728,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.837515652179718,0.3852356970310211,0.3677338659763336,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9951959848403932,0.6464616060256958,0.4520120918750763,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9088374376296996,0.493745744228363,0.4695461988449096,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7487524151802063,0.272652804851532,1.2414610385894775,284.98883056640625,284.95001220703125,299.6785583496094,295.88214111328125,298.2361755371094,297.7055358886719,284.9875183105469,1.0,0.6491284966468811,0.3601250648498535,0.3601250648498535,1.0,1.0,-3.4774727821350098,0.9304993748664856,2.546973466873169,0.1419478058815002,0.9210962653160096,0.9210962653160096,0.0,182.8873443603516,190.0,69368.28125,0.0,3483.868408203125,1.0,278.44146728515625,283.0189208984375,298.8710327148437,303.335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33836.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871239185333252,1.0,0.0,0.0,3.6231610774993896,3.6231844425201416,8.759283218751079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.6591796875,0.0,1487.44482421875,1895.4371337890625,0.0,3134.4345703125,0.8976141214370728,1.0,0.0,3.0,1.0,0.0
18028140,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8470109701156616,0.4022124111652374,0.3646712601184845,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8353801965713501,0.3848176300525665,0.3675704002380371,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9936558604240416,0.6471325755119324,0.4527198076248169,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.906244933605194,0.4933640360832214,0.4694651365280151,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7469571828842163,0.2725050747394562,1.2416749000549316,284.8744201660156,284.95001220703125,299.6266174316406,295.8627014160156,298.2183837890625,297.7008972167969,284.8753967285156,1.0,0.6500700116157532,0.359903484582901,0.359903484582901,1.0,1.0,-3.478023290634156,0.9299516677856444,2.5480716228485107,0.1421047300100326,0.8373835682868958,0.8373835682868958,0.0,184.5816650390625,190.0,69985.9921875,0.0,3495.244384765625,1.0,278.1994323730469,282.8929138183594,298.8941650390625,303.520751953125,293.1499938964844,293.1499938964844,278.1499938964844,38770.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768022060394287,1.0,0.0,0.0,3.5638680458068848,3.563891887664795,8.474938226754603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8798828125,0.0,1459.6756591796875,1895.4371337890625,0.0,3186.60546875,0.8859151601791382,1.0,0.0,3.0,1.0,0.0
18028200,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8441145420074463,0.4015913605690002,0.3641392886638641,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8326997756958008,0.3843622803688049,0.3671960234642029,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.991546630859375,0.6478391289710999,0.4531951546669006,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9030461311340332,0.4929230511188507,0.4691026508808136,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.744657576084137,0.2723017334938049,1.2411099672317505,284.90869140625,284.95001220703125,299.5771789550781,295.8438720703125,298.2015991210937,297.6966857910156,284.9092712402344,1.0,0.6508595943450928,0.3596818745136261,0.3596818745136261,1.0,1.0,-3.476391077041626,0.9287228584289552,2.54766845703125,0.141810342669487,0.8418943881988525,0.8418943881988525,0.0,186.5253448486328,193.0,69676.140625,0.0,3502.883544921875,1.0,278.15850830078125,282.9224548339844,298.861083984375,303.4218444824219,293.1499938964844,293.1499938964844,278.45001220703125,38636.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779993653297424,1.0,0.0,0.0,3.4950904846191406,3.4951133728027344,8.150985877364292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5595703125,0.0,1386.4447021484375,1895.4371337890625,0.0,3197.82861328125,0.8730417490005493,1.0,0.0,3.0,1.0,0.0
18028260,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.841917097568512,0.4014154374599457,0.3638235330581665,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8306194543838501,0.3841796219348907,0.3669444322586059,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9900314211845398,0.6491023898124695,0.4539038836956024,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.900632381439209,0.492839515209198,0.4688994586467743,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7428948283195496,0.272304892539978,1.2408968210220337,285.0089416503906,284.95001220703125,299.5303955078125,295.82568359375,298.1892395019531,297.6972961425781,285.0083923339844,1.0,0.6516605615615845,0.359525978565216,0.359525978565216,1.0,1.0,-3.4760549068450928,0.928110122680664,2.5479447841644287,0.1415252089500427,0.91303950548172,0.91303950548172,0.0,188.1233367919922,193.0,68931.2890625,0.0,3511.572998046875,1.0,278.397705078125,283.0384826660156,298.80084228515625,303.19354248046875,293.1499938964844,293.1499938964844,278.45001220703125,34019.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731470704078674,1.0,0.0,0.0,3.547423839569092,3.5474464893341064,8.39690983411856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.9130859375,0.0,1407.6138916015625,1895.4371337890625,0.0,3152.32958984375,0.8823418021202087,1.0,0.0,3.0,1.0,0.0
18028320,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8404382467269897,0.401288241147995,0.3637859225273132,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8291609287261963,0.384037047624588,0.3668739795684814,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.989150047302246,0.6504124999046326,0.4548762738704681,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8989737033843994,0.4928251802921295,0.4689463973045349,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7417191863059998,0.2723757922649383,1.2414124011993408,284.98895263671875,284.95001220703125,299.48638916015625,295.8082275390625,298.1779479980469,297.6983337402344,284.9877319335937,1.0,0.6525638699531555,0.3593700528144836,0.3593700528144836,1.0,1.0,-3.4777703285217285,0.9281694889068604,2.549600839614868,0.1412793099880218,0.9158746004104614,0.9158746004104614,0.0,189.4088592529297,196.0,69037.7578125,0.0,3523.3232421875,1.0,278.4412841796875,283.0251159667969,298.7953796386719,303.2350158691406,293.1499938964844,293.1499938964844,278.1499938964844,33810.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722608089447021,1.0,0.0,0.0,3.6008479595184326,3.600871086120605,8.651728080621979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.5625,0.0,1463.003662109375,1895.4371337890625,0.0,3144.01708984375,0.8925971984863281,1.0,0.0,3.0,1.0,0.0
18028380,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8384560942649841,0.4006881713867187,0.3635491728782654,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.827262818813324,0.3835937082767486,0.3666808009147644,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9877706170082092,0.6511533856391907,0.455656498670578,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8967903852462769,0.4924252331256866,0.4688418209552765,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7401717305183411,0.2722326815128326,1.2416273355484009,284.87652587890625,284.95001220703125,299.4452819824219,295.7915344238281,298.16387939453125,297.6946105957031,284.877685546875,1.0,0.6534315347671509,0.3592141270637512,0.3592141270637512,1.0,1.0,-3.4783310890197754,0.92786705493927,2.550463914871216,0.1408255249261856,0.8338060975074768,0.8338060975074768,0.0,190.9600982666016,196.0,69656.234375,0.0,3533.8798828125,1.0,278.1999816894531,282.9008483886719,298.8218688964844,303.4238586425781,293.1499938964844,293.1499938964844,278.1499938964844,38765.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777391314506531,1.0,0.0,0.0,3.54129958152771,3.541322946548462,8.367941290998715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.2001953125,0.0,1435.63818359375,1895.4371337890625,0.0,3195.388916015625,0.8809150457382202,1.0,0.0,3.0,1.0,0.0
18028440,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8358361124992371,0.4000661671161651,0.3630141317844391,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8247987627983093,0.3831161856651306,0.3662828803062439,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9857496619224548,0.6518953442573547,0.4561668336391449,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8939230442047119,0.4919707477092743,0.4684634506702423,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7381101250648499,0.2720351815223694,1.2410781383514404,284.91064453125,284.95001220703125,299.4072265625,295.77569580078125,298.1507873535156,297.69097900390625,284.9111328125,1.0,0.6541677117347717,0.3590582013130188,0.3590582013130188,1.0,1.0,-3.4767069816589355,0.9268815517425536,2.549825429916382,0.1399687081575393,0.8390287160873413,0.8390287160873413,0.0,192.79931640625,199.0,69376.9296875,0.0,3540.899658203125,1.0,278.15869140625,282.9294738769531,298.7921142578125,303.33026123046875,293.1499938964844,293.1499938964844,278.45001220703125,38543.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788712024688721,1.0,0.0,0.0,3.475249528884888,3.475272417068481,8.058705702751467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.52734375,0.0,1365.4210205078125,1895.4371337890625,0.0,3206.000732421875,0.8685731887817383,1.0,0.0,3.0,1.0,0.0
18028500,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8338244557380676,0.3998785316944122,0.3626916110515594,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8228541016578674,0.3829055428504944,0.3660066127777099,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9842907190322876,0.6531680226325989,0.4568897485733032,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8916858434677124,0.4918666779994964,0.4682432413101196,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7365105152130127,0.2720391154289245,1.2408747673034668,285.0095520019531,284.95001220703125,299.372314453125,295.7607421875,298.1418762207031,297.69189453125,285.00885009765625,1.0,0.6549276113510132,0.3589022755622864,0.3589022755622864,1.0,1.0,-3.476339817047119,0.9263020753860474,2.5500378608703613,0.1390781998634338,0.909701645374298,0.909701645374298,0.0,194.3288116455078,199.0,68659.7421875,0.0,3549.10595703125,1.0,278.3972473144531,283.043701171875,298.7350769042969,303.1072998046875,293.1499938964844,293.1499938964844,278.45001220703125,33929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739392757415771,1.0,0.0,0.0,3.52930212020874,3.529324531555176,8.311338319799688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.1123046875,0.0,1388.008056640625,1895.4371337890625,0.0,3159.75927734375,0.8782227039337158,1.0,0.0,3.0,1.0,0.0
18028560,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8324580192565918,0.3997349739074707,0.3626404404640198,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8214705586433411,0.3827325701713562,0.3659079074859619,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.983448326587677,0.6544740796089172,0.4578633308410644,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8901365399360657,0.4918282628059387,0.4682683944702148,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7354366183280945,0.2721073627471924,1.2413829565048218,284.9891052246094,284.95001220703125,299.3407287597656,295.7467346191406,298.1340026855469,297.69305419921875,284.9879150390625,1.0,0.6557959914207458,0.358742743730545,0.358742743730545,1.0,1.0,-3.477970600128174,0.9263432025909424,2.5516276359558105,0.1384030729532241,0.9123244881629944,0.9123244881629944,0.0,195.5738067626953,202.0,68778.3828125,0.0,3560.431396484375,1.0,278.441162109375,283.02978515625,298.7330017089844,303.15283203125,293.1499938964844,293.1499938964844,278.1499938964844,33753.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729612827301025,1.0,0.0,0.0,3.5835676193237305,3.583590507507324,8.568888461013557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.6123046875,0.0,1444.00830078125,1895.4371337890625,0.0,3150.587158203125,0.888679563999176,1.0,0.0,3.0,1.0,0.0
18028620,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8306154608726501,0.3991250693798065,0.3623911738395691,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8196622729301453,0.3822632133960724,0.3656874895095825,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9821004867553712,0.655210018157959,0.458639919757843,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8880934715270996,0.4914094507694244,0.4681428670883178,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7340126037597656,0.2719630300998688,1.2415860891342163,284.8778686523437,284.95001220703125,299.31256103515625,295.7337341308594,298.1235656738281,297.689453125,284.8791198730469,1.0,0.6566342115402222,0.3585832417011261,0.3585832417011261,1.0,1.0,-3.4784393310546875,0.9260093569755554,2.552429914474488,0.1377347558736801,0.8312513828277588,0.8312513828277588,0.0,197.0958709716797,202.0,69398.3125,0.0,3570.598876953125,1.0,278.20037841796875,282.90643310546875,298.7632751464844,303.3454284667969,293.1499938964844,293.1499938964844,278.1499938964844,38736.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783632516860962,1.0,0.0,0.0,3.5241830348968506,3.5242063999176025,8.287245805149723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.4521484375,0.0,1417.4168701171875,1895.4371337890625,0.0,3201.23974609375,0.8771024942398071,1.0,0.0,3.0,1.0,0.0
18028680,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8281754851341248,0.3984973430633545,0.3618492782115936,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8173099160194397,0.3817628920078277,0.3652662932872772,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9801183342933656,0.6559510827064514,0.4591479301452636,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8854180574417114,0.4909407794475555,0.4677488207817077,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.732109010219574,0.2717663049697876,1.2410331964492798,284.91180419921875,284.95001220703125,299.2879638671875,295.7218017578125,298.1141357421875,297.6859436035156,284.9122619628906,1.0,0.6573471426963806,0.3584237098693847,0.3584237098693847,1.0,1.0,-3.476752996444702,0.9249933958053588,2.5517594814300537,0.1368590295314788,0.8368809223175049,0.8368809223175049,0.0,198.9083404541016,205.0,69140.5078125,0.0,3577.292724609375,1.0,278.1588439941406,282.9342956542969,298.73736572265625,303.257080078125,293.1499938964844,293.1499938964844,278.45001220703125,38468.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794081807136536,1.0,0.0,0.0,3.460110902786255,3.460133552551269,7.988649031176465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.921875,0.0,1349.4979248046875,1895.4371337890625,0.0,3211.033935546875,0.8651598691940308,1.0,0.0,3.0,1.0,0.0
18028740,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8262993097305298,0.3982974886894226,0.3615178167819977,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8154420852661133,0.381526231765747,0.3649661242961883,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9787060022354126,0.657219409942627,0.4598680436611175,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8833358883857727,0.4908187389373779,0.4675125777721405,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7306317090988159,0.2717684805393219,1.2408232688903809,285.00982666015625,284.95001220703125,299.2670593261719,295.71099853515625,298.1090087890625,297.6868591308594,285.00909423828125,1.0,0.6580869555473328,0.3582641780376434,0.3582641780376434,1.0,1.0,-3.476316213607788,0.9243733286857604,2.551942825317383,0.1360973417758941,0.907218337059021,0.907218337059021,0.0,200.42071533203125,205.0,68445.5625,0.0,3585.22509765625,1.0,278.3968811035156,283.0472106933594,298.6842346191406,303.0395812988281,293.1499938964844,293.1499938964844,278.45001220703125,33859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743589520454407,1.0,0.0,0.0,3.515474319458008,3.515496730804444,8.246338438766543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.36328125,0.0,1373.1607666015625,1895.4371337890625,0.0,3163.6953125,0.8750795125961304,1.0,0.0,3.0,1.0,0.0
18028800,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8250247836112976,0.3981395661830902,0.3614535331726074,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8141054511070251,0.3813264667987823,0.3648415207862854,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9779115915298462,0.658518373966217,0.4608369767665863,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8818979263305664,0.4907609820365906,0.4675191044807434,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7296435832977295,0.2718333005905151,1.2413157224655151,284.9892883300781,284.95001220703125,299.25,295.7013244628906,298.10504150390625,297.6880187988281,284.98809814453125,1.0,0.6589359641075134,0.3581046462059021,0.3581046462059021,1.0,1.0,-3.477853536605835,0.924371063709259,2.5534825325012207,0.1356568038463592,0.9097940921783448,0.9097940921783448,0.0,201.6578826904297,208.0,68576.875,0.0,3596.29443359375,1.0,278.4410095214844,283.0329284667969,298.6864013671875,303.0899353027344,293.1499938964844,293.1499938964844,278.1499938964844,33702.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732540011405945,1.0,0.0,0.0,3.5705392360687256,3.57056212425232,8.506696076437947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.8857421875,0.0,1429.735107421875,1895.4371337890625,0.0,3153.33251953125,0.8857231140136719,1.0,0.0,3.0,1.0,0.0
18028860,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8232909440994263,0.3975207209587097,0.3611927330493927,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8123462200164795,0.3808339834213257,0.3645966053009033,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9766080975532532,0.6592488288879395,0.4616084396839142,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.87999427318573,0.4903271198272705,0.4673763215541839,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7283204197883606,0.2716867625713348,1.241501808166504,284.87896728515625,284.95001220703125,299.2361145019531,295.6929931640625,298.0984802246094,297.6844482421875,284.8803100585937,1.0,0.6597561240196228,0.3579454720020294,0.3579454720020294,1.0,1.0,-3.478231906890869,0.9239962697029114,2.5542354583740234,0.1352459043264389,0.8295354247093201,0.8295354247093201,0.0,203.1728363037109,208.0,69202.46875,0.0,3606.20556640625,1.0,278.20068359375,282.9102478027344,298.7213439941406,303.287353515625,293.1499938964844,293.1499938964844,278.1499938964844,38700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785367608070374,1.0,0.0,0.0,3.511566400527954,3.511589527130127,8.228014962696761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.59765625,0.0,1403.9754638671875,1895.4371337890625,0.0,3202.866455078125,0.8742857575416565,1.0,0.0,3.0,1.0,0.0
18028920,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8209757208824158,0.396886944770813,0.3606441617012024,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8100376725196838,0.3803126215934753,0.3641543090343475,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9746693968772888,0.6599882245063782,0.4621135592460632,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8774937987327576,0.4898464977741241,0.4669693410396576,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7265341281890869,0.2714888751506805,1.240938663482666,284.9128112792969,284.95001220703125,299.22467041015625,295.68609619140625,298.0926513671875,297.6810302734375,284.9132080078125,1.0,0.6604540348052979,0.3577862977981567,0.3577862977981567,1.0,1.0,-3.4764811992645264,0.92295104265213,2.553530216217041,0.1345816254615783,0.8354972004890442,0.8354972004890442,0.0,204.97525024414065,211.0,68966.140625,0.0,3612.66552734375,1.0,278.158935546875,282.9374694824219,298.70037841796875,303.20526123046875,293.1499938964844,293.1499938964844,278.45001220703125,38398.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794488310813904,1.0,0.0,0.0,3.449254274368286,3.449276924133301,7.938596695566957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.3603515625,0.0,1338.04296875,1895.4371337890625,0.0,3211.4150390625,0.8627000451087952,1.0,0.0,3.0,1.0,0.0
18028980,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8191826939582825,0.3966764211654663,0.3603046536445617,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.808182954788208,0.3800522685050964,0.36383256316185,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9732964634895324,0.6612535715103149,0.462831437587738,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8755430579185486,0.4897094964981079,0.4667199254035949,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.725139319896698,0.271487832069397,1.240716576576233,285.0102844238281,284.95001220703125,299.215576171875,295.6805114746094,298.0907592773437,297.6820373535156,285.0094909667969,1.0,0.661179780960083,0.3576271533966064,0.3576271533966064,1.0,1.0,-3.47597599029541,0.922303020954132,2.553673028945923,0.1339653134346008,0.9057066440582277,0.9057066440582277,0.0,206.48182678222656,211.0,68292.9375,0.0,3620.392333984375,1.0,278.3966064453125,283.04949951171875,298.6522827148437,302.9942321777344,293.1499938964844,293.1499938964844,278.45001220703125,33795.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874241828918457,1.0,0.0,0.0,3.5058071613311768,3.505829334259033,8.201047876355005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.04296875,0.0,1362.7396240234375,1895.4371337890625,0.0,3162.59716796875,0.872870683670044,1.0,0.0,3.0,1.0,0.0
18029040,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8179555535316467,0.3965071141719818,0.360230028629303,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8068382740020752,0.3798283636569977,0.363685131072998,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9725338220596312,0.6625480055809021,0.4637976884841919,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8741904497146606,0.4896358549594879,0.4667116403579712,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7242016792297363,0.2715483009815216,1.2411911487579346,284.9896850585937,284.95001220703125,299.208740234375,295.67626953125,298.089599609375,297.68328857421875,284.9884948730469,1.0,0.6620143055915833,0.3574679791927337,0.3574679791927337,1.0,1.0,-3.477431058883667,0.9222712516784668,2.5551598072052,0.1335935294628143,0.908365786075592,0.908365786075592,0.0,207.71778869628903,214.0,68439.6484375,0.0,3631.269287109375,1.0,278.44091796875,283.0350036621094,298.6598205566406,303.05078125,293.1499938964844,293.1499938964844,278.1499938964844,33650.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87298184633255,1.0,0.0,0.0,3.5617504119873047,3.56177306175232,8.464868983537599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.3291015625,0.0,1420.0333251953125,1895.4371337890625,0.0,3150.7802734375,0.8837162852287292,1.0,0.0,3.0,1.0,0.0
