time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8162746429443359,0.395881712436676,0.3599609732627868,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8050594925880432,0.3793146908283233,0.3634187281131744,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9712583422660828,0.6632735729217529,0.4645658433437347,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8723965287208557,0.4891892075538635,0.4665552079677582,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7229371666908264,0.2713983058929443,1.2413591146469116,284.8798828125,284.95001220703125,299.2040710449219,295.6732788085937,298.0856018066406,297.67987060546875,284.8812561035156,1.0,0.6628206968307495,0.3573088049888611,0.3573088049888611,1.0,1.0,-3.477731704711914,0.921869933605194,2.555861711502075,0.1332085132598877,0.8286638855934143,0.8286638855934143,0.0,209.23046875,214.0,69077.25,0.0,3640.979736328125,1.0,278.20086669921875,282.9126281738281,298.7003479003906,303.2545166015625,293.1499938964844,293.1499938964844,278.1499938964844,38649.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781493306159973,1.0,0.0,0.0,3.5035884380340576,3.5036115646362305,8.190670541807776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.84375,0.0,1395.3258056640625,1895.4371337890625,0.0,3199.234375,0.872485339641571,1.0,0.0,3.0,1.0,0.0
18029160,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8140166997909546,0.3952431976795196,0.3594076931476593,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8027459979057312,0.3787733912467956,0.362957239151001,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9693509340286256,0.6640102863311768,0.4650681614875793,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.87004154920578,0.4886976182460785,0.4661372601985931,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7212199568748474,0.2711978256702423,1.2407824993133545,284.91363525390625,284.95001220703125,299.2015075683594,295.6714782714844,298.082275390625,297.6766052246094,284.9140014648437,1.0,0.6635063290596008,0.3571628928184509,0.3571628928184509,1.0,1.0,-3.475919246673584,0.9208425283432008,2.555076837539673,0.1326096802949905,0.8348782062530518,0.8348782062530518,0.0,211.0277862548828,217.0,68861.0078125,0.0,3647.240478515625,1.0,278.15899658203125,282.9394226074219,298.6846923828125,303.1792297363281,293.1499938964844,293.1499938964844,278.45001220703125,38330.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878961980342865,1.0,0.0,0.0,3.4427080154418945,3.44273042678833,7.908491852504085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.609375,0.0,1330.9923095703125,1895.4371337890625,0.0,3206.8515625,0.8612017631530762,1.0,0.0,3.0,1.0,0.0
18029220,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8122565746307373,0.3950248658657074,0.359062522649765,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8009080290794373,0.3784915804862976,0.3626159131526947,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9680103063583374,0.6652736663818359,0.4657841920852661,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8682032823562622,0.4885478317737579,0.4658766090869903,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7198725342750549,0.2711933851242065,1.2405465841293335,285.0107421875,284.95001220703125,299.2009582519531,295.6708679199219,298.082763671875,297.6777038574219,285.00994873046875,1.0,0.66422039270401,0.3570169508457184,0.3570169508457184,1.0,1.0,-3.4753518104553223,0.9202141761779784,2.555137634277344,0.1320603787899017,0.9050592184066772,0.9050592184066772,0.0,212.53155517578125,217.0,68205.703125,0.0,3654.79150390625,1.0,278.3964538574219,283.0509338378906,298.6415710449219,302.97467041015625,293.1499938964844,293.1499938964844,278.45001220703125,33742.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736495971679688,1.0,0.0,0.0,3.5001790523529053,3.5002012252807617,8.174737331501092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.1494140625,0.0,1356.5859375,1895.4371337890625,0.0,3157.04296875,0.8715726733207703,1.0,0.0,3.0,1.0,0.0
18029280,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8110467791557312,0.3948478102684021,0.3589807450771332,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7995873689651489,0.3782467246055603,0.3624484241008758,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9672788381576538,0.6665656566619873,0.4667490422725677,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8669283390045166,0.4884614050388336,0.4658561944961548,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.718965470790863,0.2712503373622894,1.241005539894104,284.9901428222656,284.95001220703125,299.2023010253906,295.6713256835937,298.0838928222656,297.6790466308594,284.9889831542969,1.0,0.6650429368019104,0.3568710386753082,0.3568710386753082,1.0,1.0,-3.4767391681671143,0.9201998114585876,2.556539297103882,0.1317530274391174,0.9078711867332458,0.9078711867332458,0.0,213.7671356201172,220.0,68367.109375,0.0,3665.51318359375,1.0,278.4408874511719,283.0362548828125,298.6539001464844,303.0370788574219,293.1499938964844,293.1499938964844,278.1499938964844,33602.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722955584526062,1.0,0.0,0.0,3.556979179382324,3.557001829147339,8.442206080871983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.013671875,0.0,1414.6416015625,1895.4371337890625,0.0,3144.343017578125,0.8826125860214233,1.0,0.0,3.0,1.0,0.0
18029340,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8093798756599426,0.3942177593708038,0.358705997467041,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7978664636611938,0.3777142763137817,0.362163245677948,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9660356640815736,0.6672869920730591,0.4675149321556091,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8652378916740417,0.4880040287971496,0.4656886160373688,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7177363634109497,0.2710974514484405,1.2411590814590454,284.88055419921875,284.95001220703125,299.2055053710937,295.6728820800781,298.0820617675781,297.6757507324219,284.8819274902344,1.0,0.6658377647399902,0.356725126504898,0.356725126504898,1.0,1.0,-3.4769766330718994,0.9198178648948668,2.557158708572388,0.1314319372177124,0.8284884691238403,0.8284884691238403,0.0,215.2782440185547,220.0,69018.40625,0.0,3675.0615234375,1.0,278.2009582519531,282.91387939453125,298.6991882324219,303.2465209960937,293.1499938964844,293.1499938964844,278.1499938964844,38595.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773948550224304,1.0,0.0,0.0,3.4997920989990234,3.499814987182617,8.172929710781318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1171875,0.0,1391.0057373046875,1895.4371337890625,0.0,3192.161865234375,0.8716070055961609,1.0,0.0,3.0,1.0,0.0
18029400,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8071221113204956,0.393574595451355,0.3581488132476806,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.795640766620636,0.3771544992923736,0.3616843819618225,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9641634821891784,0.6680198907852173,0.4680141806602478,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8630173206329346,0.4875020384788513,0.4652609229087829,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7160546183586121,0.2708941996097564,1.2405697107315063,284.91412353515625,284.95001220703125,299.2104797363281,295.6754150390625,298.0808410644531,297.672607421875,284.9144897460937,1.0,0.6665129661560059,0.3565791845321655,0.3565791845321655,1.0,1.0,-3.4751081466674805,0.9187745451927184,2.556333541870117,0.1308591365814209,0.8347786068916321,0.8347786068916321,0.0,217.07237243652344,223.0,68816.3515625,0.0,3681.146240234375,1.0,278.1590270996094,282.9403381347656,298.6878967285156,303.1769104003906,293.1499938964844,293.1499938964844,278.45001220703125,38283.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781424164772034,1.0,0.0,0.0,3.4398670196533203,3.439889669418335,7.895445151007152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.71875,0.0,1327.81591796875,1895.4371337890625,0.0,3199.169921875,0.8605303764343262,1.0,0.0,3.0,1.0,0.0
18029460,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8053492903709412,0.3933499753475189,0.3577987253665924,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7938699722290039,0.3768536150455475,0.3613253533840179,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.96285742521286,0.6692821979522705,0.4687283039093017,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8612827658653259,0.4873411953449249,0.4649901688098907,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7147279381752014,0.2708867788314819,1.2403208017349243,285.0111999511719,284.95001220703125,299.2171325683594,295.67889404296875,298.08331298828125,297.673828125,285.0104064941406,1.0,0.6672167778015137,0.3564482033252716,0.3564482033252716,1.0,1.0,-3.474483013153076,0.918170154094696,2.5563130378723145,0.1303747296333313,0.9050978422164916,0.9050978422164916,0.0,218.5746154785156,223.0,68175.203125,0.0,3688.539794921875,1.0,278.3963928222656,283.0516052246094,298.6488647460937,302.9775695800781,293.1499938964844,293.1499938964844,278.45001220703125,33701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727545142173767,1.0,0.0,0.0,3.4980833530426025,3.498105525970459,8.164951168510015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.6494140625,0.0,1354.1505126953125,1895.4371337890625,0.0,3148.647705078125,0.8710712194442749,1.0,0.0,3.0,1.0,0.0
18029520,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8041357398033142,0.3931672275066376,0.3577113747596741,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7925959825515747,0.3765905201435089,0.3611401915550232,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9621595740318298,0.670573353767395,0.4696927070617676,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.860081136226654,0.4872442185878753,0.4649595022201538,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7138347625732422,0.2709410488605499,1.2407671213150024,284.9906616210937,284.95001220703125,299.225341796875,295.68328857421875,298.0863952636719,297.6752624511719,284.989501953125,1.0,0.6680289506912231,0.3563172221183777,0.3563172221183777,1.0,1.0,-3.4758145809173584,0.9181824922561646,2.5576319694519043,0.1301333308219909,0.9081181883811952,0.9081181883811952,0.0,219.809799194336,226.0,68349.15625,0.0,3699.133056640625,1.0,278.4408569335937,283.03680419921875,298.6651916503906,303.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,33562.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713331818580627,1.0,0.0,0.0,3.555624485015869,3.555647134780884,8.435776521764637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.283203125,0.0,1412.9150390625,1895.4371337890625,0.0,3135.31640625,0.8822796940803528,1.0,0.0,3.0,1.0,0.0
18029580,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8024756908416748,0.3925334215164184,0.3574323654174804,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7909403443336487,0.376041442155838,0.3608385920524597,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9609526991844176,0.6712906956672668,0.4704570472240448,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8584875464439392,0.4867774546146393,0.4647825360298157,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7126179337501526,0.27078577876091,1.2409093379974363,284.8809814453125,284.95001220703125,299.2350769042969,295.68853759765625,298.0863952636719,297.6720886230469,284.88232421875,1.0,0.6688138842582703,0.3561862707138061,0.3561862707138061,1.0,1.0,-3.4760005474090576,0.9178292155265808,2.558171272277832,0.1298777461051941,0.8288540244102478,0.8288540244102478,0.0,221.3195037841797,226.0,69014.3671875,0.0,3708.54541015625,1.0,278.20098876953125,282.9141845703125,298.7142944335937,303.2591247558594,293.1499938964844,293.1499938964844,278.1499938964844,38542.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763830661773682,1.0,0.0,0.0,3.499459743499756,3.4994828701019287,8.171377885446418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.724609375,0.0,1390.284423828125,1895.4371337890625,0.0,3182.675537109375,0.8714959025382996,1.0,0.0,3.0,1.0,0.0
18029640,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8002528548240662,0.3918858170509338,0.3568716049194336,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7888005375862122,0.3754647672176361,0.3603439629077911,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9591192603111268,0.6720192432403564,0.470952957868576,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8563904166221619,0.4862657189369201,0.4643458724021911,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7109380960464478,0.2705796957015991,1.2403079271316528,284.9144592285156,284.95001220703125,299.2462463378906,295.694580078125,298.0868835449219,297.66900634765625,284.9148254394531,1.0,0.6694797277450562,0.3560552895069122,0.3560552895069122,1.0,1.0,-3.4740796089172363,0.9168150424957277,2.557264566421509,0.1293700486421585,0.8351941108703613,0.8351941108703613,0.0,223.1117248535156,229.0,68823.390625,0.0,3714.4697265625,1.0,278.1590270996094,282.9403991699219,298.7065734863281,303.194091796875,293.1499938964844,293.1499938964844,278.45001220703125,38244.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770830035209656,1.0,0.0,0.0,3.440182447433472,3.4402048587799072,7.896892384451348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.9912109375,0.0,1327.852294921875,1895.4371337890625,0.0,3189.238037109375,0.8605685830116272,1.0,0.0,3.0,1.0,0.0
18029700,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7985362410545349,0.3916559815406799,0.3565172255039215,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7870963215827942,0.3751468658447265,0.3599690198898315,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.957850456237793,0.6732811331748962,0.4716652929782867,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8547515273094177,0.4860951006412506,0.4640659689903259,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7096059918403625,0.2705697417259216,1.2400469779968262,285.0116271972656,284.95001220703125,299.2587280273437,295.7013854980469,298.09100341796875,297.6703186035156,285.0108642578125,1.0,0.6701743006706238,0.3559243083000183,0.3559243083000183,1.0,1.0,-3.473402738571167,0.9161964058876038,2.557206392288208,0.1289056837558746,0.9056904911994934,0.9056904911994934,0.0,224.61289978027344,229.0,68191.140625,0.0,3721.721435546875,1.0,278.3964233398437,283.0516357421875,298.6708374023437,302.9988098144531,293.1499938964844,293.1499938964844,278.45001220703125,33673.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716423511505127,1.0,0.0,0.0,3.49887490272522,3.498897075653076,8.168647127604345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2509765625,0.0,1354.7596435546875,1895.4371337890625,0.0,3138.216064453125,0.8712244033813477,1.0,0.0,3.0,1.0,0.0
18029760,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7973722815513611,0.3914690315723419,0.3564255535602569,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.785869836807251,0.3748678863048553,0.3597683012485504,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.957188367843628,0.6745726466178894,0.4726299345493316,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8536182045936584,0.4859892427921295,0.4640265107154846,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7087098360061646,0.2706220149993896,1.2404831647872925,284.9911804199219,284.95001220703125,299.2724914550781,295.7088928222656,298.0956115722656,297.6719055175781,284.9900207519531,1.0,0.6709773540496826,0.3557954430580139,0.3557954430580139,1.0,1.0,-3.4746878147125244,0.9161987900733948,2.5584890842437744,0.1286859810352325,0.908923864364624,0.908923864364624,0.0,225.8474578857422,232.0,68374.6171875,0.0,3732.20654296875,1.0,278.4408874511719,283.0367736816406,298.6902770996094,303.0699768066406,293.1499938964844,293.1499938964844,278.1499938964844,33531.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701746463775635,1.0,0.0,0.0,3.5570170879364014,3.557039737701416,8.442386274509772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.40234375,0.0,1414.1580810546875,1895.4371337890625,0.0,3124.448974609375,0.882568895816803,1.0,0.0,3.0,1.0,0.0
18029820,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7957780361175537,0.390832245349884,0.3561433553695678,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7842795252799988,0.3743040263652801,0.3594522774219513,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9560208916664124,0.6752862334251404,0.4733932912349701,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8521142601966858,0.485514223575592,0.4638415575027466,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7074859738349915,0.2704646587371826,1.2406165599822998,284.8811950683594,284.95001220703125,299.28741455078125,295.7170104980469,298.0970458984375,297.6687927246094,284.8824768066406,1.0,0.6717535853385925,0.3556665778160095,0.3556665778160095,1.0,1.0,-3.4748311042785645,0.915837585926056,2.558993339538574,0.1284522265195846,0.8296122550964355,0.8296122550964355,0.0,227.35574340820312,232.0,69052.9140625,0.0,3741.50439453125,1.0,278.2009582519531,282.9136657714844,298.74237060546875,303.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,38494.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751904964447021,1.0,0.0,0.0,3.501864194869995,3.501887321472168,8.182611281881691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.9990234375,0.0,1392.4290771484375,1895.4371337890625,0.0,3171.493408203125,0.8719927668571472,1.0,0.0,3.0,1.0,0.0
18029880,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7936376929283142,0.3901802003383636,0.3555792570114136,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7822239995002747,0.373711884021759,0.3589434325695038,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.954229474067688,0.6760098338127136,0.4738856256008148,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8501295447349548,0.4849931597709656,0.4633965492248535,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7058084607124329,0.2702557444572449,1.2400038242340088,284.91461181640625,284.95001220703125,299.3034362792969,295.7257385253906,298.098876953125,297.6658020019531,284.9150085449219,1.0,0.6724110245704651,0.3555377423763275,0.3555377423763275,1.0,1.0,-3.472861051559448,0.914814293384552,2.558046817779541,0.1279654055833816,0.8359386324882507,0.8359386324882507,0.0,229.1469268798828,235.0,68868.5,0.0,3747.280517578125,1.0,278.1590270996094,282.9397888183594,298.73736572265625,303.2265014648437,293.1499938964844,293.1499938964844,278.45001220703125,38217.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758572936058044,1.0,0.0,0.0,3.4428834915161133,3.442906141281128,7.909299029051908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.8583984375,0.0,1330.3699951171875,1895.4371337890625,0.0,3177.74560546875,0.861145555973053,1.0,0.0,3.0,1.0,0.0
18029940,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7919867634773254,0.3899460434913635,0.3552210628986358,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7805854678153992,0.3733787834644317,0.3585540950298309,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9530000686645508,0.6772719621658325,0.4745962023735046,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8485776782035828,0.4848138391971588,0.4631082415580749,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7044975757598877,0.2702435851097107,1.2397316694259644,285.01202392578125,284.95001220703125,299.3204345703125,295.7350158691406,298.1042175292969,297.6672058105469,285.01129150390625,1.0,0.6730972528457642,0.3554088771343231,0.3554088771343231,1.0,1.0,-3.4721364974975586,0.9141865968704224,2.557950019836426,0.1275199800729751,0.9066672325134276,0.9066672325134276,0.0,230.6475067138672,235.0,68241.125,0.0,3754.402099609375,1.0,278.396484375,283.0511474609375,298.7041015625,303.0341796875,293.1499938964844,293.1499938964844,278.45001220703125,33657.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703822493553162,1.0,0.0,0.0,3.5018324851989746,3.501854658126831,8.182462920558464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.4169921875,0.0,1357.6717529296875,1895.4371337890625,0.0,3126.396240234375,0.8718706965446472,1.0,0.0,3.0,1.0,0.0
18030000,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7908725142478943,0.3897562623023987,0.355126142501831,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7794069647789001,0.3730859756469726,0.3583396971225738,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9523752927780152,0.6785650253295898,0.4755617976188659,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8475072979927063,0.4847006201744079,0.4630612730979919,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7036309838294983,0.2702944874763489,1.24016010761261,284.9916687011719,284.95001220703125,299.33837890625,295.7447509765625,298.1099853515625,297.6688842773437,284.990478515625,1.0,0.6738921999931335,0.3552800118923187,0.3552800118923187,1.0,1.0,-3.473384141921997,0.914176344871521,2.5592076778411865,0.1273120045661926,0.9101420044898988,0.9101420044898988,0.0,231.881088256836,223.0,68432.40625,0.0,3764.797607421875,1.0,278.4408874511719,283.0362243652344,298.72589111328125,303.1083068847656,293.1499938964844,293.1499938964844,278.1499938964844,33504.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688889741897583,1.0,0.0,0.0,3.5605030059814453,3.56052565574646,8.458941351818794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.6982421875,0.0,1417.6484375,1895.4371337890625,0.0,3112.388427734375,0.8833314776420593,1.0,0.0,3.0,1.0,0.0
18030060,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7916445136070251,0.3891200721263885,0.3547413051128387,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7801278233528137,0.3725103735923767,0.3579049110412597,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9542304277420044,0.6792759299278259,0.4762462973594665,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8483997583389282,0.4842188954353332,0.4627631604671478,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7045307755470276,0.2701365947723388,1.2397829294204712,284.8805847167969,284.95001220703125,299.3571472167969,295.75494384765625,298.1125793457031,297.6659851074219,284.8817749023437,1.0,0.6728677749633789,0.3551513850688934,0.3551513850688934,1.0,1.0,-3.4724197387695312,0.9134648442268372,2.55895471572876,0.1270309388637542,0.830132007598877,0.830132007598877,0.0,230.64959716796875,223.0,69105.9765625,0.0,3755.109130859375,1.0,278.20086669921875,282.912109375,298.780029296875,303.3291015625,293.1499938964844,293.1499938964844,278.1499938964844,38481.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738810420036316,1.0,0.0,0.0,3.505747079849243,3.505770206451416,8.200766501431644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.9453125,0.0,1396.3580322265625,1895.4371337890625,0.0,3159.21337890625,0.8728234171867371,1.0,0.0,3.0,1.0,0.0
18030120,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7931019067764282,0.3884831368923187,0.3540302515029907,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7815854549407959,0.3719176054000854,0.3572281301021576,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.957020103931427,0.6800069808959961,0.4766199886798858,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8500511646270752,0.4837004840373993,0.4621541500091553,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7060874104499817,0.2699384391307831,1.238423466682434,284.9136047363281,284.95001220703125,299.3766784667969,295.7655334472656,298.1155700683594,297.66339111328125,284.9139404296875,1.0,0.6711174249649048,0.3550227284431457,0.3550227284431457,1.0,1.0,-3.4688336849212646,0.9119338393211364,2.5568997859954834,0.1264191269874572,0.8358708024024963,0.8358708024024963,0.0,228.267822265625,211.0,68895.2109375,0.0,3732.1728515625,1.0,278.15899658203125,282.9383239746094,298.77667236328125,303.2679748535156,293.1499938964844,293.1499938964844,278.45001220703125,38265.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744902610778809,1.0,0.0,0.0,3.445239305496216,3.445261716842652,7.920125995042326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.1396484375,0.0,1333.0703125,1895.4371337890625,0.0,3164.9267578125,0.8616974353790283,1.0,0.0,3.0,1.0,0.0
18030180,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.79588383436203,0.3882822692394256,0.3535067737102508,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7842759490013123,0.3715987503528595,0.356648325920105,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9613577723503112,0.6812959909439087,0.4771971106529236,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8529825210571289,0.4835378229618072,0.4616781175136566,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7087615132331848,0.2699529528617859,1.2373000383377075,285.0106811523437,284.95001220703125,299.3968811035156,295.77642822265625,298.12213134765625,297.6654052734375,285.0098876953125,1.0,0.668921172618866,0.354894071817398,0.354894071817398,1.0,1.0,-3.46627140045166,0.9107288122177124,2.555542469024658,0.1258225440979004,0.9059996604919434,0.9059996604919434,0.0,224.69046020507807,211.0,68240.3828125,0.0,3704.71923828125,1.0,278.39654541015625,283.0498046875,298.7447814941406,303.07550048828125,293.1499938964844,293.1499938964844,278.45001220703125,33718.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689243197441101,1.0,0.0,0.0,3.502861976623535,3.502884149551392,8.187274715965032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.4248046875,0.0,1359.1671142578125,1895.4371337890625,0.0,3112.719970703125,0.8721457123756409,1.0,0.0,3.0,1.0,0.0
18030240,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7999250292778015,0.3881422579288482,0.3532370924949646,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7881414890289307,0.3713347613811493,0.3562311232089996,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.96700519323349,0.6826286911964417,0.478021502494812,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8571590781211853,0.4834542274475097,0.4614299833774566,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7124320864677429,0.2700460255146026,1.2368243932724,284.9898681640625,284.95001220703125,299.41766357421875,295.7876281738281,298.1291198730469,297.66778564453125,284.9886474609375,1.0,0.66648930311203,0.3547654151916504,0.3547654151916504,1.0,1.0,-3.465565919876098,0.9101049900054932,2.555460929870605,0.1254492402076721,0.9086137413978576,0.9086137413978576,0.0,220.18423461914065,199.0,68399.546875,0.0,3676.332275390625,1.0,278.4408874511719,283.034912109375,298.76776123046875,303.14910888671875,293.1499938964844,293.1499938964844,278.1499938964844,33592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673227429389954,1.0,0.0,0.0,3.5597915649414062,3.559814453125,8.45556144213333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3291015625,0.0,1417.534912109375,1895.4371337890625,0.0,3097.695556640625,0.8832278251647949,1.0,0.0,3.0,1.0,0.0
18030300,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8041265606880188,0.3875710666179657,0.3527751266956329,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7922340631484985,0.3708024024963379,0.3556948602199554,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.972653329372406,0.6833889484405518,0.4786368012428283,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.861608624458313,0.483015775680542,0.4610306322574615,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7161774635314941,0.2699449956417084,1.2360267639160156,284.879638671875,284.95001220703125,299.43896484375,295.7990417480469,298.1328125,297.66558837890625,284.8809814453125,1.0,0.663780927658081,0.3546367585659027,0.3546367585659027,1.0,1.0,-3.463672161102295,0.9091038107872008,2.5545685291290283,0.12505404651165,0.8286510705947876,0.8286510705947876,0.0,215.4698944091797,199.0,69043.78125,0.0,3643.832763671875,1.0,278.2008972167969,282.9121398925781,298.8229675292969,303.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,38607.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721863627433777,1.0,0.0,0.0,3.5023534297943115,3.5023763179779053,8.184896955754084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.3115234375,0.0,1393.7440185546875,1895.4371337890625,0.0,3143.318603515625,0.872167706489563,1.0,0.0,3.0,1.0,0.0
18030360,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8082122802734375,0.3870005011558532,0.3520343601703644,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7963233590126038,0.3702560663223266,0.3549670279026031,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.978035807609558,0.684175431728363,0.4789775609970093,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8660871386528015,0.4825451970100403,0.4603711366653442,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7198013067245483,0.2698078751564026,1.234487533569336,284.9134826660156,284.95001220703125,299.4606628417969,295.8106384277344,298.1368713378906,297.6636047363281,284.9138488769531,1.0,0.6607720851898193,0.3545531332492828,0.3545531332492828,1.0,1.0,-3.45967173576355,0.90757417678833,2.55209755897522,0.1245342418551445,0.834858238697052,0.834858238697052,0.0,210.6898193359375,187.0,68832.0390625,0.0,3605.8935546875,1.0,278.15899658203125,282.9390869140625,298.8206481933594,303.3080139160156,293.1499938964844,293.1499938964844,278.45001220703125,38308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726792335510254,1.0,0.0,0.0,3.4415628910064697,3.4415853023529053,7.903232130956894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.1201171875,0.0,1329.690673828125,1895.4371337890625,0.0,3147.941650390625,0.8609327673912048,1.0,0.0,3.0,1.0,0.0
18030420,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8131176233291626,0.3868553936481476,0.351500391960144,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8013281226158142,0.369977593421936,0.3543595671653747,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9841416478157043,0.6855155229568481,0.4795407056808471,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8715850114822388,0.4824243783950805,0.4598687589168548,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7240989208221436,0.2698793709278106,1.2333033084869385,285.0107421875,284.95001220703125,299.4826965332031,295.8223876953125,298.1443176269531,297.6661071777344,285.00994873046875,1.0,0.6576594710350037,0.3544695079326629,0.3544695079326629,1.0,1.0,-3.456941843032837,0.9064565300941468,2.550485134124756,0.1240645945072174,0.9050745368003844,0.9050745368003844,0.0,205.36672973632807,187.0,68181.671875,0.0,3567.8935546875,1.0,278.3964233398437,283.0506286621094,298.7899169921875,303.11676025390625,293.1499938964844,293.1499938964844,278.45001220703125,33727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670474290847778,1.0,0.0,0.0,3.4991941452026367,3.499216318130493,8.170138130481064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.25,0.0,1355.473388671875,1895.4371337890625,0.0,3095.112548828125,0.8713459372520447,1.0,0.0,3.0,1.0,0.0
18030480,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.818897008895874,0.3867627084255218,0.3512291014194488,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8073170185089111,0.3697483539581299,0.3539276123046875,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.990848958492279,0.686892032623291,0.480361133813858,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.878231942653656,0.4823766052722931,0.4596070051193237,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7291872501373291,0.2700239419937134,1.2328332662582395,284.989990234375,284.95001220703125,299.5050048828125,295.83416748046875,298.15203857421875,297.6688537597656,284.98876953125,1.0,0.6545588970184326,0.3543858826160431,0.3543858826160431,1.0,1.0,-3.4562017917633057,0.9059615135192872,2.5502402782440186,0.1238308399915695,0.9077387452125548,0.9077387452125548,0.0,199.59336853027344,175.0,68343.5546875,0.0,3532.049560546875,1.0,278.4408569335937,283.0357360839844,298.8139038085937,303.1916198730469,293.1499938964844,293.1499938964844,278.1499938964844,33595.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654224276542664,1.0,0.0,0.0,3.5561747550964355,3.55619740486145,8.438387339992914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.0947265625,0.0,1413.736083984375,1895.4371337890625,0.0,3079.86865234375,0.8824228644371033,1.0,0.0,3.0,1.0,0.0
18030540,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8245579600334167,0.3862352967262268,0.3507731258869171,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8131300210952759,0.3692480325698852,0.3533863127231598,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9970514178276062,0.687688946723938,0.4809773862361908,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8849824070930481,0.4819710552692413,0.4592034816741943,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7343170046806335,0.2699699401855469,1.2320835590362549,284.8800354003906,284.95001220703125,299.5274658203125,295.84600830078125,298.1563415527344,297.6669616699219,284.8813781738281,1.0,0.6513605117797852,0.3543022572994232,0.3543022572994232,1.0,1.0,-3.4543631076812744,0.9051173329353333,2.549245834350586,0.1235828772187233,0.8280532956123352,0.8280532956123352,0.0,193.9622497558593,175.0,68988.8359375,0.0,3494.43701171875,1.0,278.20098876953125,282.91326904296875,298.8697814941406,303.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,38608.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702871203422546,1.0,0.0,0.0,3.498739719390869,3.498762607574463,8.168015028786613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.423828125,0.0,1390.0125732421875,1895.4371337890625,0.0,3125.50390625,0.8713683485984802,1.0,0.0,3.0,1.0,0.0
18030600,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8289250731468201,0.3856875896453857,0.3500764667987823,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8175591826438904,0.368715226650238,0.3526945412158966,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6886677145957947,0.4778079092502594,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8903428912162781,0.48151496052742,0.4585811197757721,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7384076714515686,0.2698610126972198,1.230780005455017,284.91192626953125,284.95001220703125,299.54998779296875,295.8578186035156,298.16131591796875,297.6661376953125,284.9118957519531,1.0,0.6477514505386353,0.3542186319828033,0.3542186319828033,1.0,1.0,-3.446131706237793,0.9022397398948668,2.543891906738281,0.1232808828353881,0.8329761624336243,0.8329761624336243,0.0,189.29937744140625,163.0,68735.9609375,0.0,3447.88671875,1.0,278.1590576171875,282.9385986328125,298.86785888671875,303.3517761230469,293.1499938964844,293.1499938964844,278.45001220703125,38353.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707901835441589,1.0,0.0,0.0,3.4375483989715576,3.437570810317993,7.884804631430598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.4130859375,0.0,1325.985107421875,1895.4371337890625,0.0,3130.22314453125,0.8600193858146667,1.0,0.0,3.0,1.0,0.0
18030660,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8331766128540039,0.3855170607566833,0.3495882749557495,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8217387795448303,0.3684089183807373,0.3521300554275512,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6911818385124207,0.4693749547004699,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8955062031745911,0.4813636243343353,0.4581215381622314,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7423631548881531,0.2699241638183594,1.229872226715088,285.0040588378906,284.95001220703125,299.5725402832031,295.8695678710937,298.17303466796875,297.67449951171875,285.00274658203125,1.0,0.6437151432037354,0.3541684150695801,0.3541684150695801,1.0,1.0,-3.4335341453552246,0.8981313705444336,2.535402774810791,0.1217360869050026,0.8983221054077148,0.8983221054077148,0.0,184.79188537597656,163.0,67923.8515625,0.0,3391.345458984375,1.0,278.396240234375,283.0477600097656,298.836181640625,303.1530456542969,293.1499938964844,293.1499938964844,278.45001220703125,33984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650351762771606,1.0,0.0,0.0,3.4883830547332764,3.488405227661133,8.119731091937865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.2802734375,0.0,1346.271728515625,1895.4371337890625,0.0,3076.235595703125,0.8690976500511169,1.0,0.0,3.0,1.0,0.0
18030720,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8383029103279114,0.3853860199451446,0.3493436872959137,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8266543745994568,0.3681379556655884,0.3517237901687622,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.694734513759613,0.4599352777004242,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9016176462173462,0.4812667667865753,0.4578814804553985,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7470921277999878,0.2700540125370025,1.229624629020691,284.9787292480469,284.95001220703125,299.5950012207031,295.88116455078125,298.1881408691406,297.6876220703125,284.9772644042969,1.0,0.6394440531730652,0.3541181683540344,0.3541181683540344,1.0,1.0,-3.4208128452301025,0.8939722776412964,2.5268404483795166,0.1205354034900665,0.8948071002960205,0.8948071002960205,0.0,179.92626953125,151.0,67872.859375,0.0,3333.26416015625,1.0,278.4407653808594,283.03173828125,298.85809326171875,303.2145080566406,293.1499938964844,293.1499938964844,278.75,34105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630409836769104,1.0,0.0,0.0,3.534564733505249,3.534587383270264,8.336143650922168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.6875,0.0,1394.77001953125,1895.4371337890625,0.0,3057.528564453125,0.8778918385505676,1.0,0.0,3.0,1.0,0.0
18030780,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.843926727771759,0.3853525817394256,0.3490605652332306,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8320077061653137,0.3679368495941162,0.3512977659702301,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.6991602182388306,0.4499335885047912,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9084601998329164,0.4812578856945038,0.4576192200183868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7523313164710999,0.2702629864215851,1.2294416427612305,285.0549621582031,284.95001220703125,299.6172790527344,295.8926086425781,298.2060852050781,297.7046203613281,285.0541076660156,1.0,0.6349645853042603,0.3540679514408111,0.3540679514408111,1.0,1.0,-3.407395839691162,0.8895930051803589,2.5178027153015137,0.1192616447806358,0.9683327078819276,0.9683327078819276,0.0,174.87057495117188,151.0,67131.796875,0.0,3272.887451171875,1.0,278.6962890625,283.1288757324219,298.8526611328125,303.0901184082031,293.1499938964844,293.1499938964844,278.75,31708.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580885529518127,1.0,0.0,0.0,3.617182970046997,3.617205858230591,8.730401646062091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.572265625,0.0,1465.1409912109375,1895.4371337890625,0.0,3011.07958984375,0.8957662582397461,1.0,0.0,3.0,1.0,0.0
18030840,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8503520488739014,0.3852789402008056,0.3488889932632446,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8380632996559143,0.3677233755588531,0.3509533107280731,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.7041351795196533,0.4391778111457824,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9166248440742492,0.4812289774417877,0.4574634432792663,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7583198547363281,0.270499438047409,1.2296881675720217,285.0156555175781,284.95001220703125,299.63934326171875,295.9038391113281,298.22528076171875,297.7234802246094,285.0122985839844,1.0,0.6303414702415466,0.3540177345275879,0.3540177345275879,1.0,1.0,-3.3939499855041504,0.8852025270462036,2.5087475776672363,0.1179923042654991,0.971280574798584,0.971280574798584,0.0,169.589599609375,154.0,67288.1875,0.0,3211.5849609375,1.0,278.7414245605469,283.09576416015625,298.88641357421875,303.19091796875,293.1499938964844,293.1499938964844,278.45001220703125,32047.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857353925704956,1.0,0.0,0.0,3.6976161003112793,3.6976399421691895,9.122984465648188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.1220703125,0.0,1556.830810546875,1895.4371337890625,0.0,3004.19091796875,0.912940263748169,1.0,0.0,3.0,1.0,0.0
18030900,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8543173670768738,0.3846767842769623,0.3485107719898224,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8418130278587341,0.3671758472919464,0.3505052924156189,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7086590528488159,0.4324446618556976,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9218519926071168,0.4807413518428802,0.4571393728256225,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7622003555297852,0.2704915702342987,1.2297585010528564,284.86968994140625,284.95001220703125,299.6610412597656,295.9147644042969,298.2401428222656,297.73651123046875,284.8673400878906,1.0,0.6276065111160278,0.3539675176143646,0.3539675176143646,1.0,1.0,-3.3845407962799072,0.8820892572402954,2.5024516582489014,0.1169342771172523,0.8708181977272034,0.8708181977272034,0.0,166.29177856445312,154.0,68133.609375,0.0,3171.26806640625,1.0,278.4972839355469,282.9374694824219,298.9455261230469,303.4276733398437,293.1499938964844,293.1499938964844,278.45001220703125,36912.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631690740585327,1.0,0.0,0.0,3.672487258911133,3.67251181602478,8.999407441478979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.69921875,0.0,1565.203369140625,1895.4371337890625,0.0,3058.72998046875,0.9086974263191224,1.0,0.0,3.0,1.0,0.0
