time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030960,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8563017845153809,0.3840049803256988,0.3478097915649414,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8437461853027344,0.3665537238121032,0.3498437404632568,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7126712799072266,0.4285150468349457,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9246249794960022,0.4801334738731384,0.4564985334873199,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7643612623214722,0.2703896164894104,1.229035258293152,284.89410400390625,284.95001220703125,299.6823425292969,295.9253845214844,298.25250244140625,297.7457275390625,284.8954162597656,1.0,0.625542938709259,0.3541192412376404,0.3541192412376404,1.0,1.0,-3.3765316009521484,0.8799844980239868,2.496547222137451,0.1166756153106689,0.8634821176528931,0.8634821176528931,0.0,164.28175354003906,157.0,67797.1640625,0.0,3141.700439453125,1.0,278.45770263671875,282.9618835449219,298.9413452148437,303.3631591796875,293.1499938964844,293.1499938964844,278.75,38358.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642710447311401,1.0,0.0,0.0,3.596258640289306,3.596282720565796,8.629689318695455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.658203125,0.0,1491.58447265625,1895.4371337890625,0.0,3069.0673828125,0.8951719999313354,1.0,0.0,3.0,1.0,0.0
18031020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8578669428825378,0.3838638663291931,0.3473843038082123,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8451943397521973,0.3662586510181427,0.3493507504463196,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7168720960617065,0.4256100356578827,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9267338514328004,0.4799568057060241,0.4560630023479461,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7660512328147888,0.2705299854278564,1.2288284301757812,285.00634765625,284.95001220703125,299.703125,295.9356384277344,298.2672119140625,297.7580871582031,285.0071105957031,1.0,0.624122679233551,0.3542709946632385,0.3542709946632385,1.0,1.0,-3.371152877807617,0.8787481784820557,2.492404699325561,0.1166506633162498,0.9393434524536132,0.9393434524536132,0.0,162.8282012939453,157.0,67015.4453125,0.0,3121.322998046875,1.0,278.7001342773437,283.0889892578125,298.9049072265625,303.15985107421875,293.1499938964844,293.1499938964844,278.75,34055.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585792183876038,1.0,0.0,0.0,3.645134687423706,3.645158290863037,8.865850986694568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.986328125,0.0,1513.233154296875,1895.4371337890625,0.0,3015.68017578125,0.9042189717292786,1.0,0.0,3.0,1.0,0.0
18031080,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8593908548355103,0.3838340640068054,0.3473261296749115,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8465155959129333,0.3660573661327362,0.349115252494812,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7209451198577881,0.423245757818222,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9286762475967408,0.4799204468727112,0.4559725821018219,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7676465511322021,0.270773708820343,1.229636549949646,284.9931640625,284.95001220703125,299.7232971191406,295.9454650878906,298.2812194824219,297.76971435546875,284.991943359375,1.0,0.6232911348342896,0.3544227480888366,0.3544227480888366,1.0,1.0,-3.368814706802368,0.8784677982330322,2.490346908569336,0.1169377118349075,0.9475616216659546,0.9475616216659546,0.0,161.74368286132812,160.0,67177.9296875,0.0,3109.880126953125,1.0,278.7420959472656,283.0788879394531,298.9257202148437,303.2298583984375,293.1499938964844,293.1499938964844,278.45001220703125,33607.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569266200065613,1.0,0.0,0.0,3.7036190032958975,3.703643083572388,9.152629445452476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.4091796875,0.0,1575.4791259765625,1895.4371337890625,0.0,3000.184326171875,0.915566086769104,1.0,0.0,3.0,1.0,0.0
18031140,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8599203824996948,0.3833349049091339,0.3471060991287231,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8469460606575012,0.3655652105808258,0.3487961292266845,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.7242379784584045,0.422186940908432,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9294275045394896,0.4795064926147461,0.4557768404483795,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7684206366539001,0.2707988619804382,1.2302579879760742,284.8707275390625,284.95001220703125,299.7428283691406,295.9548034667969,298.2897033691406,297.7740173339844,284.87017822265625,1.0,0.6228781938552856,0.3545745015144348,0.3545745015144348,1.0,1.0,-3.367405652999878,0.8784769177436829,2.48892879486084,0.1173713579773902,0.8593215346336365,0.8593215346336365,0.0,161.24896240234375,160.0,68005.21875,0.0,3103.89990234375,1.0,278.4974670410156,282.9415283203125,298.9810485839844,303.4561462402344,293.1499938964844,293.1499938964844,278.45001220703125,38107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621326088905334,1.0,0.0,0.0,3.6597819328308105,3.659806489944458,8.937246320783743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.1279296875,0.0,1559.8896484375,1895.4371337890625,0.0,3049.007568359375,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
18031200,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8592406511306763,0.3827741742134094,0.3465727567672729,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8463001251220703,0.3650096952915191,0.3482654690742492,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7271195650100708,0.4225521385669708,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.928731083869934,0.4790036380290985,0.4552942812442779,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7681533694267273,0.2707376182079315,1.23004412651062,284.9046936035156,284.95001220703125,299.7616271972656,295.963623046875,298.2959289550781,297.7754821777344,284.906005859375,1.0,0.6227328181266785,0.3547262549400329,0.3547262549400329,1.0,1.0,-3.3657267093658447,0.8784013390541077,2.4873251914978027,0.1177613511681556,0.8611964583396912,0.8611964583396912,0.0,161.3314208984375,163.0,67775.28125,0.0,3100.643310546875,1.0,278.4577941894531,282.9717712402344,298.9765319824219,303.3940734863281,293.1499938964844,293.1499938964844,278.75,38535.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629741668701172,1.0,0.0,0.0,3.5874388217926025,3.5874626636505127,8.587412025917729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.5048828125,0.0,1483.3160400390625,1895.4371337890625,0.0,3056.901611328125,0.8935026526451111,1.0,0.0,3.0,1.0,0.0
18031260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8585910797119141,0.3826751112937927,0.346269428730011,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8456121683120728,0.364743560552597,0.3478744924068451,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.7302566170692444,0.4231548309326172,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9279778599739076,0.4788916409015655,0.4549954235553741,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7678254842758179,0.2708902955055237,1.2302287817001345,285.0169677734375,284.95001220703125,299.779541015625,295.9718933105469,298.3044738769531,297.7806091308594,285.0177001953125,1.0,0.6228686571121216,0.3547230064868927,0.3547230064868927,1.0,1.0,-3.365473985671997,0.878339946269989,2.4871342182159424,0.1177984401583671,0.9405937790870668,0.9405937790870668,0.0,161.57260131835938,163.0,67070.953125,0.0,3101.472900390625,1.0,278.6999816894531,283.09771728515625,298.94091796875,303.19708251953125,293.1499938964844,293.1499938964844,278.75,33950.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574028611183167,1.0,0.0,0.0,3.640940189361572,3.6409637928009033,8.845458978612442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.3720703125,0.0,1507.8172607421875,1895.4371337890625,0.0,3004.64990234375,0.90325665473938,1.0,0.0,3.0,1.0,0.0
18031320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.858229398727417,0.3826427757740021,0.3462725877761841,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8451290130615234,0.3645442426204681,0.347700297832489,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7333612442016602,0.4237020909786224,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9275118112564088,0.4788873493671417,0.4549970626831054,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7677091360092163,0.2711222171783447,1.23126220703125,285.0029602050781,284.95001220703125,299.79656982421875,295.9795227050781,298.3125915527344,297.7855224609375,285.0016784667969,1.0,0.6232924461364746,0.3547197580337524,0.3547197580337524,1.0,1.0,-3.36716890335083,0.8788620233535767,2.488306999206543,0.118010900914669,0.9517009854316713,0.9517009854316713,0.0,161.8784637451172,166.0,67291.0,0.0,3106.996826171875,1.0,278.7420654296875,283.08599853515625,298.96142578125,303.2716064453125,293.1499938964844,293.1499938964844,278.45001220703125,33403.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560139536857605,1.0,0.0,0.0,3.704001665115357,3.7040257453918457,9.154521194432164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.208984375,0.0,1574.3707275390625,1895.4371337890625,0.0,2991.62744140625,0.9155391454696656,1.0,0.0,3.0,1.0,0.0
18031380,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8571761250495911,0.3821177780628204,0.3460769653320312,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8440527319908142,0.3640356659889221,0.347413569688797,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7357800006866455,0.4250519573688507,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9262534379959106,0.4784816801548004,0.4548594057559967,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7670416235923767,0.2711169123649597,1.2319759130477903,284.8775329589844,284.95001220703125,299.8125915527344,295.98651123046875,298.3155212402344,297.7838134765625,284.8765869140625,1.0,0.6238883137702942,0.3547165393829345,0.3547165393829345,1.0,1.0,-3.3689076900482178,0.8793951869010925,2.4895124435424805,0.1182822957634925,0.8643698692321777,0.8643698692321777,0.0,162.52410888671875,166.0,68183.8046875,0.0,3114.5732421875,1.0,278.49737548828125,282.9447326660156,299.0152893066406,303.5013732910156,293.1499938964844,293.1499938964844,278.45001220703125,37750.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615261316299438,1.0,0.0,0.0,3.667423725128174,3.667448282241821,8.974607794698386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.7099609375,0.0,1565.8037109375,1895.4371337890625,0.0,3043.319091796875,0.908322811126709,1.0,0.0,3.0,1.0,0.0
18031440,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8551979660987854,0.3815085887908935,0.3455409407615661,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8421739935874939,0.3634443879127502,0.3468906581401825,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7378637194633484,0.4274053573608398,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9239040017127992,0.4779618084430694,0.4544047713279724,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7655807137489319,0.2710074782371521,1.2317394018173218,284.9078674316406,284.95001220703125,299.8275146484375,295.9927673339844,298.31658935546875,297.7799377441406,284.9091186523437,1.0,0.624548077583313,0.3547132909297943,0.3547132909297943,1.0,1.0,-3.369633674621582,0.8796097636222839,2.4900240898132324,0.1184372976422309,0.8652816414833069,0.8652816414833069,0.0,163.5456085205078,169.0,67981.3046875,0.0,3122.064697265625,1.0,278.4577331542969,282.97149658203125,299.0086669921875,303.4403991699219,293.1499938964844,293.1499938964844,278.75,38325.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626970648765564,1.0,0.0,0.0,3.5986623764038086,3.598686456680298,8.641229101158387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.994140625,0.0,1493.9534912109375,1895.4371337890625,0.0,3054.302490234375,0.8958120346069336,1.0,0.0,3.0,1.0,0.0
18031500,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8534893989562988,0.381359726190567,0.3452185690402984,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8404817581176758,0.363138198852539,0.3464903831481933,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7402954697608948,0.4296392500400543,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9218044877052308,0.4778271615505218,0.4541134536266327,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7642717361450195,0.2711081802845001,1.2318254709243774,285.01983642578125,284.95001220703125,299.8412780761719,295.9982604980469,298.3207702636719,297.78057861328125,285.0206298828125,1.0,0.6253226399421692,0.354710042476654,0.354710042476654,1.0,1.0,-3.371200561523437,0.8800923228263855,2.4911081790924072,0.1186168938875198,0.9454298615455629,0.9454298615455629,0.0,164.55616760253906,169.0,67283.5859375,0.0,3131.375732421875,1.0,278.7002868652344,283.09716796875,298.9701538085937,303.24151611328125,293.1499938964844,293.1499938964844,278.75,33860.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574115037918091,1.0,0.0,0.0,3.653106689453125,3.653130292892456,8.904673336473934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.6435546875,0.0,1520.605712890625,1895.4371337890625,0.0,3004.730712890625,0.905892848968506,1.0,0.0,3.0,1.0,0.0
18031560,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8522782921791077,0.3812851011753082,0.3452014327049255,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8391926288604736,0.3629016578197479,0.3463017046451568,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7427791953086853,0.4315034449100494,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.920262336730957,0.4778033792972564,0.4541171789169311,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7633616924285889,0.2712909579277038,1.2327370643615725,285.0055236816406,284.95001220703125,299.853759765625,296.0029296875,298.3249206542969,297.78179931640625,285.004150390625,1.0,0.6262519359588623,0.3546435832977295,0.3546435832977295,1.0,1.0,-3.37429428100586,0.8808765411376953,2.493417739868164,0.1187792792916297,0.9572959542274476,0.9572959542274476,0.0,165.4838409423828,172.0,67513.484375,0.0,3143.631103515625,1.0,278.7421875,283.0848388671875,298.9873352050781,303.3136901855469,293.1499938964844,293.1499938964844,278.45001220703125,33321.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562573194503784,1.0,0.0,0.0,3.717445611953736,3.717469930648804,9.221095638167752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.8017578125,0.0,1589.09619140625,1895.4371337890625,0.0,2993.909423828125,0.918505847454071,1.0,0.0,3.0,1.0,0.0
18031620,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8505797386169434,0.3807181119918823,0.3449856638908386,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8375011086463928,0.3623553216457367,0.3459978997707367,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.7446305751800537,0.4339038431644439,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9181862473487854,0.4773759245872497,0.4539784491062164,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7620797157287598,0.2712365090847015,1.233317494392395,284.8778076171875,284.95001220703125,299.86492919921875,296.0067443847656,298.3241882324219,297.77691650390625,284.8765869140625,1.0,0.6272454261779785,0.3545771241188049,0.3545771241188049,1.0,1.0,-3.3770909309387207,0.8815516829490662,2.4955391883850098,0.1189545914530754,0.8689901232719421,0.8689901232719421,0.0,166.6331024169922,172.0,68429.1484375,0.0,3156.514404296875,1.0,278.4970397949219,282.9410095214844,299.0376281738281,303.5413818359375,293.1499938964844,293.1499938964844,278.45001220703125,37600.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861958920955658,1.0,0.0,0.0,3.6838724613189697,3.683897018432617,9.055291911863604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.9599609375,0.0,1583.2664794921875,1895.4371337890625,0.0,3047.378173828125,0.911912441253662,1.0,0.0,3.0,1.0,0.0
18031680,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.848132312297821,0.3800609707832336,0.3444230556488037,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8351700901985168,0.3617219924926758,0.3454520106315613,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.7461938261985779,0.4370947778224945,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9152556657791138,0.4768275916576385,0.4535146057605743,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7601604461669922,0.2710759341716766,1.2329257726669312,284.9065246582031,284.95001220703125,299.8746643066406,296.0096435546875,298.3218688964844,297.7703552246094,284.9078063964844,1.0,0.6282140016555786,0.354510635137558,0.354510635137558,1.0,1.0,-3.3785674571990967,0.8818113207817078,2.496756076812744,0.1189830899238586,0.8684602975845337,0.8684602975845337,0.0,168.06674194335938,175.0,68215.3203125,0.0,3168.09521484375,1.0,278.4576110839844,282.96661376953125,299.0274353027344,303.4766845703125,293.1499938964844,293.1499938964844,278.75,38312.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633081912994385,1.0,0.0,0.0,3.614764451980591,3.61478853225708,8.718731123735779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.96484375,0.0,1511.452880859375,1895.4371337890625,0.0,3060.03515625,0.8993601202964783,1.0,0.0,3.0,1.0,0.0
18031740,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8460646867752075,0.3798730671405792,0.3440729677677154,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8331286907196045,0.3613785207271576,0.345026284456253,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7481734752655029,0.4399944543838501,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9127365350723268,0.4766704440116882,0.453211098909378,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7584970593452454,0.2711320519447326,1.232853889465332,285.019287109375,284.95001220703125,299.88287353515625,296.0115966796875,298.32293701171875,297.7688903808594,285.0201721191406,1.0,0.6292263269424438,0.3544441759586334,0.3544441759586334,1.0,1.0,-3.380666732788086,0.8822699785232544,2.498396635055542,0.1190116330981254,0.9488340616226196,0.9488340616226196,0.0,169.40882873535156,175.0,67494.078125,0.0,3180.56298828125,1.0,278.7006530761719,283.0933532714844,298.98516845703125,303.27264404296875,293.1499938964844,293.1499938964844,278.75,33907.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581750988960266,1.0,0.0,0.0,3.667888641357422,3.667912483215332,8.976883805189573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.294921875,0.0,1537.426025390625,1895.4371337890625,0.0,3011.890625,0.909226417541504,1.0,0.0,3.0,1.0,0.0
18031800,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8445793986320496,0.3797691464424133,0.3440346717834472,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8315700888633728,0.3611106872558594,0.3448150157928467,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.7502543926239014,0.4423780441284179,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9108904004096984,0.4766308069229126,0.4532065689563751,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7573129534721375,0.2712774872779846,1.233628511428833,285.0054016113281,284.95001220703125,299.8895263671875,296.0125427246094,298.3243103027344,297.7684326171875,285.0040283203125,1.0,0.6303385496139526,0.3543776869773865,0.3543776869773865,1.0,1.0,-3.384158134460449,0.8831663131713867,2.5009918212890625,0.119186982512474,0.9609304070472716,0.9609304070472716,0.0,170.59811401367188,178.0,67712.078125,0.0,3195.302001953125,1.0,278.7422790527344,283.0814819335937,298.99835205078125,303.3401184082031,293.1499938964844,293.1499938964844,278.45001220703125,33362.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571478128433228,1.0,0.0,0.0,3.731325387954712,3.73134970664978,9.29008137973142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.607421875,0.0,1605.3673095703125,1895.4371337890625,0.0,3002.25830078125,0.9216629266738892,1.0,0.0,3.0,1.0,0.0
18031860,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8427116274833679,0.3791749179363251,0.343801349401474,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8297014832496643,0.3605354726314544,0.3444907665252685,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.7517210841178894,0.445171982049942,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9086693525314332,0.4761886596679687,0.4530614614486694,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7558512687683105,0.2711888551712036,1.2340867519378662,284.8768005371094,284.95001220703125,299.8944702148437,296.012451171875,298.3209228515625,297.76220703125,284.8754577636719,1.0,0.6314706802368164,0.3542876839637756,0.3542876839637756,1.0,1.0,-3.387228012084961,0.8838596343994141,2.503368377685547,0.1193089336156845,0.8718386292457581,0.8718386292457581,0.0,171.9566192626953,178.0,68627.296875,0.0,3210.090087890625,1.0,278.4967346191406,282.9366760253906,299.04443359375,303.5635070800781,293.1499938964844,293.1499938964844,278.45001220703125,37596.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629474639892578,1.0,0.0,0.0,3.6980369091033936,3.69806170463562,9.125060955739172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.7021484375,0.0,1599.3726806640625,1895.4371337890625,0.0,3056.65087890625,0.9150898456573486,1.0,0.0,3.0,1.0,0.0
18031920,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8401877284049988,0.3784868419170379,0.3432186841964721,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8272711634635925,0.3598722517490387,0.3439236283302307,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.7529212832450867,0.4486564993858337,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.90577232837677,0.475623220205307,0.4525890052318573,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7538391351699829,0.2709951996803283,1.233574390411377,284.9048767089844,284.95001220703125,299.8976745605469,296.01123046875,298.31597900390625,297.7545166015625,284.9062194824219,1.0,0.6325411200523376,0.3541976511478424,0.3541976511478424,1.0,1.0,-3.388852834701538,0.8840939998626709,2.504758834838867,0.1192672923207283,0.8703812956809998,0.8703812956809998,0.0,173.560791015625,181.0,68393.4921875,0.0,3223.050048828125,1.0,278.45751953125,282.96209716796875,299.0301208496094,303.4935913085937,293.1499938964844,293.1499938964844,278.75,38370.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644053936004639,1.0,0.0,0.0,3.627650499343872,3.627674818038941,8.781003657531983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.32421875,0.0,1526.0706787109375,1895.4371337890625,0.0,3070.327392578125,0.9022588133811952,1.0,0.0,3.0,1.0,0.0
18031980,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.838071346282959,0.3782728314399719,0.3428478240966797,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8251559734344482,0.3595017194747925,0.3434762358665466,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.754580557346344,0.4517803192138672,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9033475518226624,0.4754523932933807,0.4522761106491089,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7521154880523682,0.2710231244564056,1.2333896160125732,285.0183410644531,284.95001220703125,299.8990478515625,296.00885009765625,298.3145446777344,297.7521057128906,285.0192565917969,1.0,0.6336268186569214,0.3541076183319092,0.3541076183319092,1.0,1.0,-3.391023635864258,0.8845028877258301,2.506520748138428,0.1192158237099647,0.9508087038993835,0.9508087038993835,0.0,175.0377197265625,181.0,67645.5390625,0.0,3236.5302734375,1.0,278.700927734375,283.08984375,298.98358154296875,303.2835998535156,293.1499938964844,293.1499938964844,278.75,33982.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593878149986267,1.0,0.0,0.0,3.6791975498199454,3.679221391677856,9.032323760038708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.8857421875,0.0,1550.6817626953125,1895.4371337890625,0.0,3023.263671875,0.9118109941482544,1.0,0.0,3.0,1.0,0.0
18032040,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8365505933761597,0.3781485259532928,0.3427926898002624,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8235384821891785,0.3592099845409393,0.3432449996471405,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.7563639283180237,0.4543326497077942,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9015905857086182,0.4754022061824798,0.4522643685340881,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7508866786956787,0.271144688129425,1.234067678451538,285.0047607421875,284.95001220703125,299.89849853515625,296.0052795410156,298.3134765625,297.7509460449219,285.0033569335937,1.0,0.6347909569740295,0.3540175855159759,0.3540175855159759,1.0,1.0,-3.3945491313934326,0.8853370547294617,2.509212017059326,0.1193062737584114,0.9628428816795348,0.9628428816795348,0.0,176.33084106445312,184.0,67844.6953125,0.0,3252.046142578125,1.0,278.74237060546875,283.07843017578125,298.9922180175781,303.3454284667969,293.1499938964844,293.1499938964844,278.45001220703125,33430.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584694266319275,1.0,0.0,0.0,3.7413206100463854,3.741345167160034,9.339919984086008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.30859375,0.0,1617.454833984375,1895.4371337890625,0.0,3014.65087890625,0.9239623546600342,1.0,0.0,3.0,1.0,0.0
18032100,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8346951007843018,0.377534806728363,0.3425449430942535,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8216456770896912,0.3586125373840332,0.3429024219512939,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.7575293183326721,0.4572407305240631,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8995124101638794,0.4749500155448913,0.452113002538681,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7494254112243652,0.2710340023040771,1.2344393730163574,284.875732421875,284.95001220703125,299.8959350585937,296.00048828125,298.3077087402344,297.74420166015625,284.8743591308594,1.0,0.6359575986862183,0.3539275527000427,0.3539275527000427,1.0,1.0,-3.3976054191589355,0.886020302772522,2.511584997177124,0.1194061487913131,0.873184859752655,0.873184859752655,0.0,177.7722930908203,184.0,68748.90625,0.0,3267.376220703125,1.0,278.4965209960937,282.9333190917969,299.0334777832031,303.563232421875,293.1499938964844,293.1499938964844,278.45001220703125,37645.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643620014190674,1.0,0.0,0.0,3.707242012023926,3.707266807556152,9.170544785774836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.458984375,0.0,1610.294189453125,1895.4371337890625,0.0,3069.920654296875,0.9171876311302184,1.0,0.0,3.0,1.0,0.0
18032160,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8322303891181946,0.3768244087696075,0.3419462740421295,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8192182183265686,0.3579269051551819,0.3423172533512115,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.7584354281425476,0.4607927501201629,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8967963457107544,0.4743734896183014,0.4516334533691406,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7474632263183594,0.2708191871643066,1.2338436841964722,284.9036560058594,284.95001220703125,299.8912658691406,295.9943542480469,298.3003845214844,297.7360534667969,284.90496826171875,1.0,0.6370478272438049,0.3538312315940857,0.3538312315940857,1.0,1.0,-3.3991618156433105,0.8862144947052002,2.5129473209381104,0.1193238124251365,0.8711910843849182,0.8711910843849182,0.0,179.4445037841797,187.0,68493.5234375,0.0,3280.638916015625,1.0,278.4574584960937,282.9588928222656,299.0143127441406,303.4871520996094,293.1499938964844,293.1499938964844,278.75,38441.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659279346466064,1.0,0.0,0.0,3.635443210601807,3.635467529296875,8.818770425023104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.912109375,0.0,1535.22998046875,1895.4371337890625,0.0,3084.61083984375,0.9040439128875732,1.0,0.0,3.0,1.0,0.0
18032220,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8301655054092407,0.3765893280506134,0.341558039188385,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8170992136001587,0.3575344383716583,0.3418512344360351,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.7598275542259216,0.4639610648155212,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8944693207740784,0.4741924405097961,0.4513128399848938,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7457893490791321,0.2708284556865692,1.233580470085144,285.0173034667969,284.95001220703125,299.8844299316406,295.9869079589844,298.2964782714844,297.7332458496094,285.0182189941406,1.0,0.6381423473358154,0.3537349104881286,0.3537349104881286,1.0,1.0,-3.4012393951416016,0.8865740895271301,2.514665365219116,0.1192262023687362,0.9513885974884032,0.9513885974884032,0.0,180.9739990234375,187.0,67720.21875,0.0,3294.284912109375,1.0,278.7011108398437,283.087158203125,298.9627990722656,303.2706298828125,293.1499938964844,293.1499938964844,278.75,34055.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610349297523499,1.0,0.0,0.0,3.685592174530029,3.685616254806519,9.063748507287528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.259765625,0.0,1558.44091796875,1895.4371337890625,0.0,3038.711669921875,0.9132952690124512,1.0,0.0,3.0,1.0,0.0
18032280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8286815285682678,0.3764468133449554,0.3414870202541351,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8154708743095398,0.3572215735912323,0.3416014015674591,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7613526582717896,0.4665437936782837,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8927526473999023,0.4741325974464416,0.4512934684753418,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7445977330207825,0.2709330022335052,1.2341872453689575,285.0036926269531,284.95001220703125,299.87530517578125,295.97802734375,298.2929382324219,297.7317810058594,285.0023193359375,1.0,0.63930743932724,0.3536385893821716,0.3536385893821716,1.0,1.0,-3.404664993286133,0.8873563408851624,2.5173087120056152,0.1192689761519432,0.9630802273750304,0.9630802273750304,0.0,182.3065490722656,190.0,67898.6796875,0.0,3309.90185546875,1.0,278.7424011230469,283.0760498046875,298.9661560058594,303.32598876953125,293.1499938964844,293.1499938964844,278.45001220703125,33502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602390289306641,1.0,0.0,0.0,3.746371984481812,3.746396541595459,9.365157325191832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.9892578125,0.0,1623.8702392578125,1895.4371337890625,0.0,3031.24658203125,0.925148069858551,1.0,0.0,3.0,1.0,0.0
18032340,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8268831372261047,0.3758158683776855,0.3412249684333801,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8135717511177063,0.3566045761108398,0.3412410914897918,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.7622462511062622,0.4694583415985107,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8907390832901001,0.4736712872982025,0.4511347413063049,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7431963682174683,0.2708061635494232,1.234491944313049,284.8746337890625,284.95001220703125,299.8638610839844,295.9677429199219,298.28466796875,297.7248229980469,284.873291015625,1.0,0.6404682397842407,0.3535422682762146,0.3535422682762146,1.0,1.0,-3.407601118087769,0.8879815340042114,2.5196197032928467,0.1193196475505828,0.8730107545852661,0.8730107545852661,0.0,183.7798614501953,190.0,68783.203125,0.0,3325.233154296875,1.0,278.4964294433594,282.93115234375,299.0018920898437,303.5369873046875,293.1499938964844,293.1499938964844,278.45001220703125,37728.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662440180778503,1.0,0.0,0.0,3.7107536792755127,3.7107787132263184,9.187927503262472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.951171875,0.0,1614.9652099609375,1895.4371337890625,0.0,3087.57568359375,0.9180251359939576,1.0,0.0,3.0,1.0,0.0
18032400,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8244981169700623,0.3750871419906616,0.3406118750572204,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8111339211463928,0.3559002876281738,0.3406394720077514,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7628827095031738,0.4729906320571899,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8881247043609619,0.4730866253376007,0.4506486058235168,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7413269281387329,0.2705766856670379,1.2338337898254397,284.902587890625,284.95001220703125,299.8500061035156,295.9559326171875,298.2748107910156,297.7165222167969,284.9039306640625,1.0,0.641546905040741,0.3534459471702575,0.3534459471702575,1.0,1.0,-3.4090137481689453,0.8881287574768066,2.5208849906921387,0.1192035526037216,0.8707141876220703,0.8707141876220703,0.0,185.4781951904297,193.0,68504.7265625,0.0,3338.37841796875,1.0,278.4574279785156,282.9570007324219,298.9770812988281,303.4538269042969,293.1499938964844,293.1499938964844,278.75,38523.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679342269897461,1.0,0.0,0.0,3.637474536895752,3.63749885559082,8.828628210721945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5283203125,0.0,1538.092529296875,1895.4371337890625,0.0,3103.431640625,0.9045487642288208,1.0,0.0,3.0,1.0,0.0
18032460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8224608302116394,0.3747852742671966,0.3401932418346405,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8089538216590881,0.3554401397705078,0.3401412069797516,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7639751434326172,0.4761770665645599,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.885854959487915,0.4728488028049469,0.4503058493137359,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7396997213363647,0.2705230116844177,1.2334378957748413,285.0160522460937,284.95001220703125,299.834716796875,295.943359375,298.2682189941406,297.7131042480469,285.01690673828125,1.0,0.6426210999488831,0.3533510565757751,0.3533510565757751,1.0,1.0,-3.410852193832397,0.8884161710739136,2.5224359035491943,0.1190762817859649,0.9504421353340148,0.9504421353340148,0.0,187.04302978515625,193.0,67708.0859375,0.0,3351.747314453125,1.0,278.7011413574219,283.0854187011719,298.9201354980469,303.2302551269531,293.1499938964844,293.1499938964844,278.75,34120.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631168007850647,1.0,0.0,0.0,3.686458587646485,3.6864826679229736,9.0680111952679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.3984375,0.0,1559.91064453125,1895.4371337890625,0.0,3058.239501953125,0.91353577375412,1.0,0.0,3.0,1.0,0.0
18032520,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8208513855934143,0.3745009005069732,0.3400321304798126,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8071115016937256,0.3549790382385254,0.3397932648658752,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.7651030421257019,0.4789455533027649,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8840295076370239,0.4726515710353851,0.4501988589763641,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7383940815925598,0.2704786658287048,1.23358952999115,285.0018615722656,284.95001220703125,299.8191223144531,295.93084716796875,298.26190185546875,297.7102355957031,285.0004272460937,1.0,0.6437377333641052,0.3532561361789703,0.3532561361789703,1.0,1.0,-3.413623094558716,0.8889950513839722,2.524628162384033,0.1190612092614173,0.9612129330635072,0.9612129330635072,0.0,188.4648895263672,196.0,67858.390625,0.0,3366.459716796875,1.0,278.7424011230469,283.07421875,298.9190368652344,303.2789306640625,293.1499938964844,293.1499938964844,278.45001220703125,33581.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622866272926331,1.0,0.0,0.0,3.745726823806762,3.74575138092041,9.361932598039856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.9599609375,0.0,1623.732666015625,1895.4371337890625,0.0,3050.452392578125,0.925049602985382,1.0,0.0,3.0,1.0,0.0
18032580,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8188208937644958,0.3736774027347564,0.3396273255348205,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8048542141914368,0.3541565537452698,0.3392734825611114,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.765478789806366,0.4821674227714538,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8818036913871765,0.4719957709312439,0.4498913586139679,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7367706298828125,0.2701363265514374,1.233113408088684,284.872802734375,284.95001220703125,299.8031921386719,295.9183959960937,298.2510070800781,297.70135498046875,284.8715515136719,1.0,0.6448124647140503,0.3531612157821655,0.3531612157821655,1.0,1.0,-3.4154486656188965,0.8892738819122314,2.526174783706665,0.119015447795391,0.8704736232757568,0.8704736232757568,0.0,190.0696563720703,196.0,68700.140625,0.0,3380.055908203125,1.0,278.4964599609375,282.9300537109375,298.95166015625,303.4836730957031,293.1499938964844,293.1499938964844,278.45001220703125,37885.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681564331054688,1.0,0.0,0.0,3.706991672515869,3.707016706466675,9.169307304546236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.2490234375,0.0,1611.831298828125,1895.4371337890625,0.0,3105.5166015625,0.917260766029358,1.0,0.0,3.0,1.0,0.0
18032640,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8161388039588928,0.3727207481861114,0.3388350903987884,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8019884824752808,0.3532051742076874,0.3384681046009063,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7654995322227478,0.4860622584819793,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8789407014846802,0.4711768329143524,0.4492131769657135,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.734626829624176,0.2696419060230255,1.2314234972000122,284.901123046875,284.95001220703125,299.7869873046875,295.90594482421875,298.2387390136719,297.6907043457031,284.9023742675781,1.0,0.6457656621932983,0.3530662953853607,0.3530662953853607,1.0,1.0,-3.415365695953369,0.8889548182487488,2.526410818099976,0.1187701076269149,0.8679277896881104,0.8679277896881104,0.0,191.9181365966797,184.0,68378.421875,0.0,3390.641357421875,1.0,278.4574584960937,282.956787109375,298.92529296875,303.3953552246094,293.1499938964844,293.1499938964844,278.75,38663.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696170449256897,1.0,0.0,0.0,3.6309502124786377,3.630974531173706,8.796985184744699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.7587890625,0.0,1531.9022216796875,1895.4371337890625,0.0,3119.218017578125,0.903197169303894,1.0,0.0,3.0,1.0,0.0
18032700,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8157213926315308,0.3721893429756164,0.3381494879722595,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8014530539512634,0.3524915277957916,0.3376681506633758,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7661854028701782,0.485859751701355,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8786450028419495,0.4706972241401672,0.4485816061496734,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7343677878379822,0.269314557313919,1.2295058965682983,285.0101318359375,284.95001220703125,299.7704772949219,295.8935241699219,298.2309265136719,297.68634033203125,285.01043701171875,1.0,0.6446331739425659,0.3529713749885559,0.3529713749885559,1.0,1.0,-3.410284280776977,0.8870604634284973,2.523223638534546,0.1182070821523666,0.9436872601509094,0.9436872601509094,0.0,191.6055450439453,184.0,67477.9453125,0.0,3376.98388671875,1.0,278.700927734375,283.0823669433594,298.867919921875,303.1669921875,293.1499938964844,293.1499938964844,278.75,34299.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645337820053101,1.0,0.0,0.0,3.676768064498901,3.676791906356812,9.020399147630088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.1357421875,0.0,1550.3406982421875,1895.4371337890625,0.0,3071.531982421875,0.9114491939544678,1.0,0.0,3.0,1.0,0.0
18032760,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8169853091239929,0.3717187941074371,0.3377017974853515,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.802608072757721,0.3518164157867431,0.3369941711425781,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.7675518989562988,0.4828556180000305,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8802167177200317,0.4702901840209961,0.4481571912765503,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7355040311813354,0.2690423727035522,1.228030562400818,284.9903564453125,284.95001220703125,299.7536926269531,295.88116455078125,298.2261047363281,297.6862487792969,284.9885559082031,1.0,0.6426655650138855,0.3529074788093567,0.3529074788093567,1.0,1.0,-3.4030425548553467,0.8845820426940918,2.518460512161255,0.1174304410815239,0.947764217853546,0.947764217853546,0.0,189.86001586914065,187.0,67455.7890625,0.0,3350.04296875,1.0,278.74237060546875,283.0688781738281,298.865966796875,303.2059020996094,293.1499938964844,293.1499938964844,278.45001220703125,33956.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633241057395935,1.0,0.0,0.0,3.728221893310547,3.7282462120056152,9.274633612221804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.75390625,0.0,1606.3319091796875,1895.4371337890625,0.0,3060.18408203125,0.9212886095046996,1.0,0.0,3.0,1.0,0.0
