time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032820,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8167951107025146,0.3707779347896576,0.3370935618877411,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8022781014442444,0.3508403599262237,0.3362305462360382,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.7686181664466858,0.482340395450592,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8801692724227905,0.469480961561203,0.447608083486557,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7354359030723572,0.2685410380363464,1.2263531684875488,284.8642883300781,284.95001220703125,299.73663330078125,295.86883544921875,298.2185363769531,297.6824645996094,284.8638916015625,1.0,0.641988217830658,0.3528435826301574,0.3528435826301574,1.0,1.0,-3.3980867862701416,0.8828349709510803,2.515251874923706,0.1167105436325073,0.8551802635192871,0.8551802635192871,0.0,189.39059448242188,187.0,68086.046875,0.0,3335.885009765625,1.0,278.4970397949219,282.9313659667969,298.8973693847656,303.3957824707031,293.1499938964844,293.1499938964844,278.45001220703125,38733.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686563968658447,1.0,0.0,0.0,3.6715357303619385,3.671560525894165,8.994744575829827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.255859375,0.0,1577.8314208984375,1895.4371337890625,0.0,3110.206787109375,0.909793257713318,1.0,0.0,3.0,1.0,0.0
18032880,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8155447840690613,0.3697790503501892,0.3361822068691253,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8009018898010254,0.3497969806194305,0.335258275270462,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7694196105003357,0.4833616614341736,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8789739012718201,0.4685770273208618,0.4467669725418091,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7344925403594971,0.2679552435874939,1.223857045173645,284.89849853515625,284.95001220703125,299.7193298339844,295.85650634765625,298.20977783203125,297.6770935058594,284.899658203125,1.0,0.6414992213249207,0.3527796864509582,0.3527796864509582,1.0,1.0,-3.3930351734161377,0.8810535669326782,2.511981725692749,0.1160688400268554,0.8552613854408264,0.8552613854408264,0.0,189.64987182617188,190.0,67667.5,0.0,3325.75732421875,1.0,278.45770263671875,282.9640197753906,298.87017822265625,303.2972412109375,293.1499938964844,293.1499938964844,278.75,39133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869484543800354,1.0,0.0,0.0,3.587606906890869,3.5876309871673584,8.588216928728798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7412109375,0.0,1487.90234375,1895.4371337890625,0.0,3117.97509765625,0.8939737677574158,1.0,0.0,3.0,1.0,0.0
18032940,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8143699765205383,0.3692265748977661,0.3354937434196472,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7995328307151794,0.3490210175514221,0.3344119787216186,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.7706192135810852,0.484553575515747,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8777903914451599,0.4680415689945221,0.4460955262184143,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7335432767868042,0.2675767838954925,1.2217469215393066,285.0083312988281,284.95001220703125,299.7017822265625,295.84423828125,298.2042236328125,297.6760559082031,285.0086364746094,1.0,0.6412563920021057,0.352715790271759,0.352715790271759,1.0,1.0,-3.389272689819336,0.8796793818473816,2.5095932483673096,0.1154969856142997,0.9307243824005128,0.9307243824005128,0.0,190.04600524902344,190.0,66800.8203125,0.0,3319.40966796875,1.0,278.6998596191406,283.08990478515625,298.8134155273437,303.0672912597656,293.1499938964844,293.1499938964844,278.75,34413.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638963103294373,1.0,0.0,0.0,3.6328439712524414,3.632867574691773,8.806164260022342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.8232421875,0.0,1502.3499755859375,1895.4371337890625,0.0,3065.5517578125,0.9018003344535828,1.0,0.0,3.0,1.0,0.0
18033000,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8134556412696838,0.3687319159507751,0.3350987732410431,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7983626127243042,0.348292738199234,0.333760529756546,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.7717981934547424,0.4856791198253631,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8768357634544373,0.4675885140895843,0.4456997811794281,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7327754497528076,0.2672635316848755,1.220434308052063,284.9915466308594,284.95001220703125,299.6839904785156,295.8319702148437,298.19879150390625,297.6752624511719,284.9901733398437,1.0,0.641268789768219,0.3526518940925598,0.3526518940925598,1.0,1.0,-3.3873112201690674,0.878869354724884,2.508441686630249,0.115117534995079,0.9364845752716064,0.9364845752716064,0.0,190.4938201904297,193.0,66847.6953125,0.0,3317.50048828125,1.0,278.74200439453125,283.0784606933594,298.8134765625,303.10992431640625,293.1499938964844,293.1499938964844,278.45001220703125,33952.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862442672252655,1.0,0.0,0.0,3.6856510639190674,3.6856751441955566,9.064038408723718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.8232421875,0.0,1557.72265625,1895.4371337890625,0.0,3051.915771484375,0.91175776720047,1.0,0.0,3.0,1.0,0.0
18033060,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8120052814483643,0.3677589297294616,0.3345071077346802,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7967029809951782,0.3472612202167511,0.3329898715019226,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.7722136378288269,0.4875051975250244,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8753576278686523,0.4667357206344604,0.4451524913311004,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7316185235977173,0.266710489988327,1.2187600135803225,284.8699645996094,284.95001220703125,299.6659851074219,295.8197631835937,298.1891174316406,297.6686096191406,284.8698425292969,1.0,0.6414210796356201,0.3526908755302429,0.3526908755302429,1.0,1.0,-3.385200023651123,0.8783024549484253,2.506897449493408,0.1150745674967765,0.8481758236885071,0.8481758236885071,0.0,191.27444458007807,193.0,67505.3671875,0.0,3317.166015625,1.0,278.4980163574219,282.944580078125,298.8473815917969,303.304931640625,293.1499938964844,293.1499938964844,278.45001220703125,38704.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678022623062134,1.0,0.0,0.0,3.6298534870147705,3.629877805709839,8.791672030383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.517578125,0.0,1530.995849609375,1895.4371337890625,0.0,3102.19384765625,0.9004901647567749,1.0,0.0,3.0,1.0,0.0
18033120,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8098345994949341,0.3667163252830505,0.3335926234722137,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.794398844242096,0.3461580872535705,0.3319953083992004,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7723211646080017,0.4901677072048187,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8731836676597595,0.4657865762710571,0.4443018138408661,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7299119830131531,0.2660645842552185,1.2161633968353271,284.90411376953125,284.95001220703125,299.64776611328125,295.8075561523437,298.1783142089844,297.6604309082031,284.905029296875,1.0,0.6416121125221252,0.3527298867702484,0.3527298867702484,1.0,1.0,-3.38196063041687,0.8774023652076721,2.5045583248138428,0.1149246767163276,0.8503187298774719,0.8503187298774719,0.0,192.4085693359375,181.0,67145.875,0.0,3316.288818359375,1.0,278.4580078125,282.9760437011719,298.8217468261719,303.2125244140625,293.1499938964844,293.1499938964844,278.75,38924.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687611818313599,1.0,0.0,0.0,3.5511131286621094,3.5511364936828613,8.414382932642184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.6064453125,0.0,1447.197265625,1895.4371337890625,0.0,3111.189453125,0.8857342600822449,1.0,0.0,3.0,1.0,0.0
18033180,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8098568320274353,0.3660770654678345,0.3328046202659607,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7942757606506348,0.3452897071838379,0.3310340344905853,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.7730566263198853,0.4889691770076751,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8733914494514465,0.4651694297790527,0.4435280561447143,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7299711108207703,0.2655950784683227,1.2135084867477417,285.0075378417969,284.95001220703125,299.6293334960937,295.79541015625,298.1716613769531,297.6580810546875,285.0072326660156,1.0,0.6398476362228394,0.3527688682079315,0.3527688682079315,1.0,1.0,-3.374305486679077,0.8751072883605957,2.499198198318481,0.1145160943269729,0.9224390387535096,0.9224390387535096,0.0,191.50421142578125,181.0,66264.4921875,0.0,3293.5556640625,1.0,278.69903564453125,283.0961608886719,298.7654724121094,302.9860534667969,293.1499938964844,293.1499938964844,278.75,34303.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632976412773132,1.0,0.0,0.0,3.5984904766082764,3.598513603210449,8.64040316628234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.669921875,0.0,1464.097900390625,1895.4371337890625,0.0,3059.93603515625,0.8939815759658813,1.0,0.0,3.0,1.0,0.0
18033240,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8114486932754517,0.3654800355434418,0.3322365283966064,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7956857085227966,0.344453901052475,0.3301959037780761,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.7744214534759521,0.4852177798748016,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8752834796905518,0.4646124839782715,0.4429529309272766,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7312988638877869,0.2651789784431457,1.2113220691680908,284.9847106933594,284.95001220703125,299.6107177734375,295.78326416015625,298.16766357421875,297.6595458984375,284.9829406738281,1.0,0.6373446583747864,0.352807879447937,0.352807879447937,1.0,1.0,-3.364786386489868,0.872229814529419,2.492556571960449,0.1138361096382141,0.9228127002716064,0.9228127002716064,0.0,189.29586791992188,184.0,66198.8984375,0.0,3259.202392578125,1.0,278.74169921875,283.08123779296875,298.76470947265625,303.02349853515625,293.1499938964844,293.1499938964844,278.45001220703125,34089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618033528327942,1.0,0.0,0.0,3.647557258605957,3.647580862045288,8.877639743332111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.05078125,0.0,1516.1669921875,1895.4371337890625,0.0,3045.919189453125,0.9032182693481444,1.0,0.0,3.0,1.0,0.0
18033300,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8114886283874512,0.3644435107707977,0.331515371799469,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7955612540245056,0.3433422148227691,0.3292793333530426,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.7754906415939331,0.4840914309024811,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8755096197128296,0.4636812508106231,0.4422621428966522,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7313870191574097,0.2645536065101623,1.208983302116394,284.86602783203125,284.95001220703125,299.5919494628906,295.7711181640625,298.16094970703125,297.6573791503906,284.86669921875,1.0,0.6362128853797913,0.3528468608856201,0.3528468608856201,1.0,1.0,-3.357809543609619,0.8701578974723816,2.487651824951172,0.1132310405373573,0.8342084288597107,0.8342084288597107,0.0,188.4478759765625,184.0,66688.3125,0.0,3238.56494140625,1.0,278.4989929199219,282.953369140625,298.7971496582031,303.2066955566406,293.1499938964844,293.1499938964844,278.45001220703125,39280.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669225573539734,1.0,0.0,0.0,3.578207731246948,3.5782315731048584,8.543275384909066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.029296875,0.0,1478.8189697265625,1895.4371337890625,0.0,3093.941162109375,0.8893361687660217,1.0,0.0,3.0,1.0,0.0
18033360,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8104425668716431,0.3633867800235748,0.3305305242538452,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7943892478942871,0.3421929478645324,0.3281864523887634,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.7763304710388184,0.4845613539218902,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8745903372764587,0.4626944959163666,0.4413186609745025,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7306041717529297,0.2638721168041229,1.2059580087661743,284.9034423828125,284.95001220703125,299.572998046875,295.759033203125,298.1533508300781,297.65386962890625,284.9041442871094,1.0,0.635344386100769,0.352910041809082,0.352910041809082,1.0,1.0,-3.3511013984680176,0.8682334423065186,2.482867956161499,0.1128027886152267,0.8383181095123291,0.8383181095123291,0.0,188.3759002685547,187.0,66283.34375,0.0,3223.03955078125,1.0,278.4584045410156,282.9876403808594,298.7702941894531,303.1077575683594,293.1499938964844,293.1499938964844,278.75,39152.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867509663105011,1.0,0.0,0.0,3.497011661529541,3.497034788131714,8.159948947650264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.60546875,0.0,1392.1298828125,1895.4371337890625,0.0,3099.448974609375,0.8739583492279053,1.0,0.0,3.0,1.0,0.0
18033420,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8094071745872498,0.3627376556396484,0.3297662436962127,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7931613326072693,0.3412893116474151,0.3272230327129364,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7775087356567383,0.4853209257125854,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8736130595207214,0.4620490372180938,0.4405498504638672,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7297662496566772,0.2633849680423736,1.203357815742493,285.0068664550781,284.95001220703125,299.55389404296875,295.7469482421875,298.14849853515625,297.6540832519531,285.0065612792969,1.0,0.634779691696167,0.3529732227325439,0.3529732227325439,1.0,1.0,-3.345880508422852,0.8667824864387512,2.479097843170166,0.1124760061502456,0.9100775718688964,0.9100775718688964,0.0,188.5055084228516,187.0,65463.41015625,0.0,3212.056884765625,1.0,278.6976623535156,283.10693359375,298.7140197753906,302.88134765625,293.1499938964844,293.1499938964844,278.75,34286.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617338538169861,1.0,0.0,0.0,3.545427799224853,3.545450448989868,8.387461889469705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.5166015625,0.0,1407.4581298828125,1895.4371337890625,0.0,3045.267578125,0.8822066783905029,1.0,0.0,3.0,1.0,0.0
18033480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8085362911224365,0.3621229529380798,0.3292670249938965,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7920368313789368,0.3404187560081482,0.3264375627040863,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.7786045670509338,0.4861612915992737,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.872758150100708,0.4614646434783935,0.4400337338447571,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7290300726890564,0.2629497647285461,1.201499581336975,284.9867553710937,284.95001220703125,299.53466796875,295.7348937988281,298.1434631347656,297.6540832519531,284.98541259765625,1.0,0.634509265422821,0.3530363738536834,0.3530363738536834,1.0,1.0,-3.3424885272979736,0.865905225276947,2.476583480834961,0.1123464852571487,0.912238359451294,0.912238359451294,0.0,188.7565155029297,190.0,65485.3984375,0.0,3205.887939453125,1.0,278.74127197265625,283.0935974121094,298.7147216796875,302.923095703125,293.1499938964844,293.1499938964844,278.45001220703125,33990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601323366165161,1.0,0.0,0.0,3.597238540649414,3.597261667251587,8.634392543171998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.7734375,0.0,1460.4385986328125,1895.4371337890625,0.0,3030.245849609375,0.8919075131416321,1.0,0.0,3.0,1.0,0.0
18033540,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8070732355117798,0.3610591292381286,0.3285747468471527,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7903892993927002,0.3392649292945862,0.3255363702774048,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.7789345383644104,0.4877697825431824,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8713428378105164,0.4605028629302978,0.4393672049045563,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7278734445571899,0.2622880041599273,1.1992825269699097,284.87188720703125,284.95001220703125,299.5152893066406,295.7228698730469,298.1340637207031,297.6482238769531,284.87274169921875,1.0,0.6344127655029297,0.3530995547771454,0.3530995547771454,1.0,1.0,-3.3390414714813232,0.8650074005126953,2.474034070968628,0.112264834344387,0.8276699781417847,0.8276699781417847,0.0,189.376220703125,190.0,66018.765625,0.0,3201.702392578125,1.0,278.5001220703125,282.9683837890625,298.74932861328125,303.1121826171875,293.1499938964844,293.1499938964844,278.45001220703125,39131.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653994798660278,1.0,0.0,0.0,3.531060218811035,3.531083822250366,8.319621542796085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.9580078125,0.0,1427.4945068359375,1895.4371337890625,0.0,3079.65283203125,0.8787805438041687,1.0,0.0,3.0,1.0,0.0
18033600,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8048859238624573,0.3599592745304107,0.3275948762893677,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7881218791007996,0.3380633890628814,0.3244369328022003,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7789847254753113,0.4902112483978271,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8692585825920105,0.4594770073890686,0.4384290277957916,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7261822819709778,0.2615551352500915,1.196239352226257,284.908203125,284.95001220703125,299.4958190917969,295.7108459472656,298.12371826171875,297.64111328125,284.9086608886719,1.0,0.634391188621521,0.3531627357006073,0.3531627357006073,1.0,1.0,-3.334688901901245,0.8638250231742859,2.4708638191223145,0.1120746284723281,0.8330582976341248,0.8330582976341248,0.0,190.35760498046875,193.0,65681.0625,0.0,3197.5625,1.0,278.45880126953125,283.00048828125,298.7237548828125,303.02001953125,293.1499938964844,293.1499938964844,278.75,38890.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662193417549133,1.0,0.0,0.0,3.4560787677764893,3.456101417541504,7.97004076957819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.45703125,0.0,1348.4090576171875,1895.4371337890625,0.0,3087.34423828125,0.8646886944770813,1.0,0.0,3.0,1.0,0.0
18033660,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8028976321220398,0.359239399433136,0.3268084228038788,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7859953045845032,0.3370882868766784,0.3234457969665527,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.7793673872947693,0.4925823509693146,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8673351407051086,0.4587709605693817,0.4376438558101654,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7245856523513794,0.2609970867633819,1.193511128425598,285.0084533691406,284.95001220703125,299.4762268066406,295.6988525390625,298.1161804199219,297.6377868652344,285.0079040527344,1.0,0.634489119052887,0.3532252609729767,0.3532252609729767,1.0,1.0,-3.331173896789551,0.8629061579704285,2.4682679176330566,0.111918531358242,0.9037225842475892,0.9037225842475892,0.0,191.3452606201172,193.0,64917.73828125,0.0,3195.3369140625,1.0,278.6966857910156,283.1160888671875,298.6677551269531,302.79864501953125,293.1499938964844,293.1499938964844,278.75,34075.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606476187705994,1.0,0.0,0.0,3.5081472396850586,3.508169412612915,8.211999329432729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.4296875,0.0,1367.163330078125,1895.4371337890625,0.0,3035.0791015625,0.8737174868583679,1.0,0.0,3.0,1.0,0.0
18033720,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8012354373931885,0.3585443496704101,0.3262646198272705,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.784124493598938,0.3361371755599975,0.3226132988929748,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.7796900868415833,0.4947470426559448,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8657012581825256,0.4581154286861419,0.4370902776718139,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7232061624526978,0.2604796588420868,1.1914280652999878,284.9866943359375,284.95001220703125,299.4565124511719,295.6868591308594,298.1086730957031,297.6345520019531,284.9853515625,1.0,0.6347303986549377,0.353287786245346,0.353287786245346,1.0,1.0,-3.3289501667022705,0.8623924255371094,2.466557741165161,0.1119071841239929,0.904953122138977,0.904953122138977,0.0,192.2963714599609,181.0,64958.61328125,0.0,3195.782470703125,1.0,278.7409362792969,283.1013488769531,298.6683654785156,302.8419189453125,293.1499938964844,293.1499938964844,278.45001220703125,33872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592052459716797,1.0,0.0,0.0,3.561706781387329,3.561729431152344,8.464661505058757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.94140625,0.0,1421.601806640625,1895.4371337890625,0.0,3021.55126953125,0.8838433623313904,1.0,0.0,3.0,1.0,0.0
18033780,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8011223673820496,0.3573965430259704,0.3254520297050476,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7838248610496521,0.3348940312862396,0.3215827941894531,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.7795258164405823,0.4937181770801544,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8657823204994202,0.4570737183094024,0.4363038837909698,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7231364250183105,0.2597241103649139,1.188582181930542,284.87042236328125,284.95001220703125,299.4367370605469,295.6748962402344,298.09820556640625,297.6275939941406,284.8712158203125,1.0,0.6329745054244995,0.3533503115177154,0.3533503115177154,1.0,1.0,-3.32114839553833,0.8601073622703552,2.461041212081909,0.1116176843643188,0.8192949295043945,0.8192949295043945,0.0,191.4718475341797,181.0,65402.09765625,0.0,3173.724365234375,1.0,278.5009765625,282.9761657714844,298.7027282714844,303.0285949707031,293.1499938964844,293.1499938964844,278.45001220703125,39261.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645932078361511,1.0,0.0,0.0,3.492371320724488,3.49239444732666,8.138308089655766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9921875,0.0,1388.116455078125,1895.4371337890625,0.0,3072.089599609375,0.8701931834220886,1.0,0.0,3.0,1.0,0.0
18033840,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8016433119773865,0.3562235832214355,0.3243105113506317,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7842082977294922,0.33360755443573,0.3203050792217254,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.7797834277153015,0.491053968667984,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8666111826896667,0.455971360206604,0.4351964592933655,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7236137986183167,0.2589053809642792,1.1846771240234375,284.9045715332031,284.95001220703125,299.4169006347656,295.6629638671875,298.089599609375,297.6232604980469,284.90460205078125,1.0,0.6303312182426453,0.3534128367900848,0.3534128367900848,1.0,1.0,-3.309013605117798,0.8564606308937073,2.452553033828736,0.1107745990157127,0.8226321935653687,0.8226321935653687,0.0,189.66323852539065,184.0,64938.23046875,0.0,3136.650146484375,1.0,278.4591369628906,283.0079345703125,298.67559814453125,302.9292297363281,293.1499938964844,293.1499938964844,278.75,39120.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653103709220886,1.0,0.0,0.0,3.4119136333465576,3.411936044692993,7.767645229250775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.58203125,0.0,1305.8941650390625,1895.4371337890625,0.0,3078.81689453125,0.8550692796707153,1.0,0.0,3.0,1.0,0.0
18033900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8013176918029785,0.3554496169090271,0.323410153388977,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7836929559707642,0.3325621485710144,0.3191807866096496,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.7808361649513245,0.4902716875076294,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8664657473564148,0.4551998078823089,0.4342847168445587,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7233362793922424,0.2582854926586151,1.1813329458236694,285.0020751953125,284.95001220703125,299.39697265625,295.6510314941406,298.0853881835937,297.6247253417969,285.0010986328125,1.0,0.6290645003318787,0.3534753322601318,0.3534753322601318,1.0,1.0,-3.3005051612854004,0.8539682030677795,2.4465367794036865,0.1100218743085861,0.8896942138671875,0.8896942138671875,0.0,188.90914916992188,184.0,64105.96484375,0.0,3113.71337890625,1.0,278.6954650878906,283.1220703125,298.6175842285156,302.70001220703125,293.1499938964844,293.1499938964844,278.75,34275.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594012260437012,1.0,0.0,0.0,3.459101676940918,3.459123611450196,7.983989576132444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4013671875,0.0,1318.7491455078125,1895.4371337890625,0.0,3023.38916015625,0.8629924654960632,1.0,0.0,3.0,1.0,0.0
18033960,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8008641004562378,0.3547123670578003,0.3227815628051758,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7829829454421997,0.3315496444702148,0.3182423114776611,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.7818534970283508,0.4901279211044311,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8661136031150818,0.4544845819473266,0.4336285889148712,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7229186296463013,0.2577209770679474,1.1787989139556885,284.9794921875,284.95001220703125,299.37701416015625,295.6391296386719,298.0811767578125,297.6260681152344,284.97833251953125,1.0,0.6281772255897522,0.3535965383052826,0.3535965383052826,1.0,1.0,-3.2946085929870605,0.8524557948112488,2.442152738571167,0.1098090261220932,0.8878242373466492,0.8878242373466492,0.0,188.58413696289065,187.0,64061.578125,0.0,3098.98193359375,1.0,278.7405090332031,283.10821533203125,298.6172180175781,302.7359619140625,293.1499938964844,293.1499938964844,279.04998779296875,34198.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575639724731445,1.0,0.0,0.0,3.5062036514282227,3.506226062774658,8.202903245546622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.4873046875,0.0,1366.0496826171875,1895.4371337890625,0.0,3006.160400390625,0.8716641664505005,1.0,0.0,3.0,1.0,0.0
18034020,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7999926209449768,0.3540422916412353,0.3221223652362823,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7818841338157654,0.3305837512016296,0.3172955214977264,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.7828572988510132,0.4906828105449676,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8653449416160583,0.4538394212722778,0.4329642355442047,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7221904993057251,0.2572040557861328,1.1763297319412231,285.05926513671875,284.95001220703125,299.3570251464844,295.6272277832031,298.0769958496094,297.6273498535156,285.0588073730469,1.0,0.6275948286056519,0.3537177145481109,0.3537177145481109,1.0,1.0,-3.2895736694335938,0.8512250781059265,2.4383485317230225,0.1096910685300827,0.9643587470054626,0.9643587470054626,0.0,188.6330108642578,187.0,63370.6328125,0.0,3088.27197265625,1.0,278.9955139160156,283.2076721191406,298.5894470214844,302.5926208496094,293.1499938964844,293.1499938964844,279.04998779296875,31570.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528822660446167,1.0,0.0,0.0,3.5925710201263428,3.5925936698913574,8.611999646745971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.5986328125,0.0,1437.590576171875,1895.4371337890625,0.0,2962.27392578125,0.8902130722999573,1.0,0.0,3.0,1.0,0.0
18034080,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7990020513534546,0.3533157110214233,0.3215631246566772,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7806498408317566,0.3295899331569671,0.3164228498935699,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.7836368680000305,0.4916039705276489,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8644335865974426,0.4531634747982025,0.4324053823947906,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7213590741157532,0.2566799521446228,1.174209713935852,285.0226135253906,284.95001220703125,299.3370056152344,295.6153259277344,298.0717468261719,297.62725830078125,285.01934814453125,1.0,0.6272842288017273,0.3538388907909393,0.3538388907909393,1.0,1.0,-3.2857370376586914,0.8503713607788086,2.435365676879883,0.1097001656889915,0.9710575342178344,0.9710575342178344,0.0,188.9116058349609,190.0,63573.77734375,0.0,3081.4814453125,1.0,279.04119873046875,283.17578125,298.60284423828125,302.6739807128906,293.1499938964844,293.1499938964844,278.75,31783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852764368057251,1.0,0.0,0.0,3.679220914840698,3.679244518280029,9.032439152178996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.197265625,0.0,1534.1177978515625,1895.4371337890625,0.0,2961.168701171875,0.908636212348938,1.0,0.0,3.0,1.0,0.0
18034140,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7972888350486755,0.3520467579364776,0.3207364380359649,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7787961363792419,0.3282492756843567,0.3153819441795349,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.7834475040435791,0.4934175312519073,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8628532290458679,0.4520119130611419,0.4316142201423645,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7199967503547668,0.2558648586273193,1.171481013298035,284.8717346191406,284.95001220703125,299.31695556640625,295.6034545898437,298.0611877441406,297.6200256347656,284.86834716796875,1.0,0.6271234750747681,0.3539600670337677,0.3539600670337677,1.0,1.0,-3.281442880630493,0.8493692278862,2.4320735931396484,0.1097191870212555,0.8693994283676147,0.8693994283676147,0.0,189.6060028076172,190.0,64430.7890625,0.0,3076.03564453125,1.0,278.797607421875,283.012451171875,298.6438293457031,302.89227294921875,293.1499938964844,293.1499938964844,278.75,36648.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597806692123413,1.0,0.0,0.0,3.660006284713745,3.6600306034088135,8.938342261899379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.3095703125,0.0,1549.1915283203125,1895.4371337890625,0.0,3026.9482421875,0.9056396484375,1.0,0.0,3.0,1.0,0.0
18034200,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7947127223014832,0.3506406247615814,0.3195245862007141,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7762061953544617,0.3267880082130432,0.3140733540058136,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.7827751040458679,0.4962100386619568,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8604742288589478,0.4506916403770447,0.4304469227790832,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7179513573646545,0.2549051344394684,1.16759991645813,284.8902282714844,284.95001220703125,299.2969055175781,295.5915832519531,298.0487060546875,297.61016845703125,284.8915100097656,1.0,0.6269996762275696,0.354081243276596,0.354081243276596,1.0,1.0,-3.275700330734253,0.8479086756706238,2.4277915954589844,0.1095794588327407,0.857405960559845,0.857405960559845,0.0,190.7161407470703,178.0,64018.7109375,0.0,3069.78857421875,1.0,278.7578125,283.0342102050781,298.6174011230469,302.8056030273437,293.1499938964844,293.1499938964844,279.04998779296875,38545.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619229793548584,1.0,0.0,0.0,3.576512098312378,3.576535701751709,8.53517974519491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.3125,0.0,1471.595703125,1895.4371337890625,0.0,3047.041015625,0.8908588290214539,1.0,0.0,3.0,1.0,0.0
18034260,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7943249940872192,0.3496972918510437,0.3184415102005005,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7756488919258118,0.3255881667137146,0.3127909898757934,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.7827766537666321,0.4952315986156463,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8603090643882751,0.4497468471527099,0.4293481707572937,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7176150679588318,0.2541373074054718,1.1635912656784058,284.9977111816406,284.95001220703125,299.27685546875,295.5797424316406,298.0408630371094,297.6067199707031,284.9980163574219,1.0,0.6249151825904846,0.3541859090328216,0.3541859090328216,1.0,1.0,-3.265550374984741,0.844998300075531,2.420552015304565,0.1091049537062645,0.9279968738555908,0.9279968738555908,0.0,189.8145904541016,178.0,63070.71875,0.0,3042.817138671875,1.0,278.9996032714844,283.1589660644531,298.5544128417969,302.5723876953125,293.1499938964844,293.1499938964844,279.04998779296875,34308.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856564998626709,1.0,0.0,0.0,3.619819402694702,3.619842767715454,8.743132866584347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.841796875,0.0,1487.296875,1895.4371337890625,0.0,2996.793701171875,0.8987223505973816,1.0,0.0,3.0,1.0,0.0
18034320,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7956022024154663,0.3488615453243255,0.3176341950893402,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7765966653823853,0.3244587779045105,0.311660885810852,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.7834534645080566,0.4916694462299347,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8617951273918152,0.4489159286022186,0.4284938871860504,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7185899019241333,0.2534514963626861,1.160146951675415,284.9769287109375,284.95001220703125,299.2568359375,295.5679016113281,298.0362854003906,297.6077880859375,284.9750366210937,1.0,0.6220975518226624,0.3542905747890472,0.3542905747890472,1.0,1.0,-3.253772258758545,0.8415705561637878,2.4122018814086914,0.1083742976188659,0.9270448088645936,0.9270448088645936,0.0,187.59132385253903,181.0,62955.8515625,0.0,3005.177490234375,1.0,279.0419006347656,283.1455993652344,298.5502624511719,302.6016540527344,293.1499938964844,293.1499938964844,278.75,34127.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549395203590393,1.0,0.0,0.0,3.668224811553955,3.668248653411865,8.978528853731405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.962890625,0.0,1539.459716796875,1895.4371337890625,0.0,2981.554931640625,0.9078462719917296,1.0,0.0,3.0,1.0,0.0
18034380,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7953922152519226,0.3476186692714691,0.3167160153388977,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7761578559875488,0.3230802714824676,0.3104815781116485,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.7838311791419983,0.4906254112720489,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.861780047416687,0.4477397203445434,0.4275613129138946,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7183865904808044,0.2525772750377655,1.1566545963287354,284.8546447753906,284.95001220703125,299.2368469238281,295.5560913085937,298.0292053222656,297.60546875,284.8547668457031,1.0,0.6206666827201843,0.3543952405452728,0.3543952405452728,1.0,1.0,-3.2446649074554443,0.8389938473701477,2.4056711196899414,0.1077463179826736,0.8331775665283203,0.8331775665283203,0.0,186.6957855224609,181.0,63411.30859375,0.0,2980.8125,1.0,278.7985534667969,283.0150146484375,298.58349609375,302.7799072265625,293.1499938964844,293.1499938964844,278.75,39515.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860215425491333,1.0,0.0,0.0,3.594724416732788,3.5947487354278564,8.622327527518792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.5390625,0.0,1498.444091796875,1895.4371337890625,0.0,3031.025146484375,0.893013060092926,1.0,0.0,3.0,1.0,0.0
18034440,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7941010594367981,0.3463564217090606,0.3155467510223388,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7747485637664795,0.3216701149940491,0.3091408610343933,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.7839854955673218,0.4911329746246338,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8607062697410583,0.4465159475803375,0.4263911247253418,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7173314094543457,0.2516557574272156,1.1525384187698364,284.8947448730469,284.95001220703125,299.2168884277344,295.5442810058594,298.0212097167969,297.601806640625,284.895751953125,1.0,0.6195142269134521,0.3544999063014984,0.3544999063014984,1.0,1.0,-3.235898733139038,0.8365187048912048,2.399380207061768,0.107230544090271,0.8353120684623718,0.8353120684623718,0.0,186.56768798828125,184.0,62931.9453125,0.0,2961.52099609375,1.0,278.75830078125,283.05426025390625,298.5552673339844,302.676025390625,293.1499938964844,293.1499938964844,279.04998779296875,39629.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607111573219299,1.0,0.0,0.0,3.499997615814209,3.500020742416382,8.173890364560066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.3994140625,0.0,1398.6400146484375,1895.4371337890625,0.0,3035.6748046875,0.8750495910644531,1.0,0.0,3.0,1.0,0.0
18034500,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7928491830825806,0.3455138504505157,0.3146063685417175,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.77330482006073,0.3205122947692871,0.307936817407608,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.7845257520675659,0.4919250607490539,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8595961928367615,0.4456497132778168,0.425409585237503,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7162292003631592,0.2509394586086273,1.1488970518112185,285.0025634765625,284.95001220703125,299.1969909667969,295.532470703125,298.0162048339844,297.6020202636719,285.0027160644531,1.0,0.6186789870262146,0.354604572057724,0.354604572057724,1.0,1.0,-3.228708982467652,0.8345438241958618,2.394165277481079,0.1068235039710998,0.9075987935066224,0.9075987935066224,0.0,186.6426239013672,184.0,62061.41015625,0.0,2946.759765625,1.0,278.9976501464844,283.1780090332031,298.4955444335937,302.4454040527344,293.1499938964844,293.1499938964844,279.04998779296875,34541.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543459177017212,1.0,0.0,0.0,3.544494867324829,3.544517517089844,8.383048566429352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.6396484375,0.0,1408.332275390625,1895.4371337890625,0.0,2975.9912109375,0.8822928667068481,1.0,0.0,3.0,1.0,0.0
18034560,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7917937636375427,0.3447259068489074,0.3139435350894928,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.771978497505188,0.3194009363651275,0.306918054819107,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.7850030064582825,0.4927973747253418,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8586206436157227,0.4448614716529846,0.4246947765350342,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7152400612831116,0.2502876818180084,1.1460436582565308,284.9842834472656,284.95001220703125,299.1771545410156,295.52069091796875,298.0113220214844,297.6022644042969,284.98297119140625,1.0,0.6181504726409912,0.3548231720924377,0.3548231720924377,1.0,1.0,-3.223443031311035,0.8334883451461792,2.389954805374145,0.1069368049502372,0.910006821155548,0.910006821155548,0.0,186.84063720703125,187.0,62039.34375,0.0,2936.767578125,1.0,279.0412902832031,283.1662292480469,298.4960327148437,302.48248291015625,293.1499938964844,293.1499938964844,278.75,34123.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522500991821289,1.0,0.0,0.0,3.5956478118896484,3.5956709384918213,8.626757903584803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.248046875,0.0,1459.7060546875,1895.4371337890625,0.0,2956.35009765625,0.8916491866111755,1.0,0.0,3.0,1.0,0.0
18034620,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7901812195777893,0.3435052633285522,0.3131040334701538,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7701823115348816,0.3180240392684936,0.3057981431484222,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.7846915125846863,0.4944080412387848,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8571377992630005,0.4437084197998047,0.4238430857658386,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7138304710388184,0.249423936009407,1.1428908109664917,284.8675537109375,284.95001220703125,299.15740966796875,295.5089111328125,298.0021667480469,297.5966796875,284.8680114746094,1.0,0.6178107857704163,0.3550417423248291,0.3550417423248291,1.0,1.0,-3.218210935592652,0.8324601054191589,2.385750770568848,0.1071241572499275,0.8234058022499084,0.8234058022499084,0.0,187.4018096923828,187.0,62539.65625,0.0,2928.86328125,1.0,278.8002014160156,283.0400390625,298.5339050292969,302.66943359375,293.1499938964844,293.1499938964844,278.75,39380.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575196266174316,1.0,0.0,0.0,3.525413751602173,3.525437116622925,8.293034170492319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.5234375,0.0,1423.35546875,1895.4371337890625,0.0,3005.744384765625,0.8775966167449951,1.0,0.0,3.0,1.0,0.0
