time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7878825068473816,0.3422384858131408,0.3119797110557556,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7678124308586121,0.3165985345840454,0.3044890463352203,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7840786576271057,0.4968352913856506,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.855028510093689,0.4424867033958435,0.4227232038974762,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7118486166000366,0.2484921962022781,1.1389541625976562,284.9055480957031,284.95001220703125,299.1377258300781,295.49713134765625,297.9919738769531,297.589599609375,284.9060974121094,1.0,0.6175603270530701,0.3552603125572204,0.3552603125572204,1.0,1.0,-3.212123155593872,0.8311586976051331,2.380964517593384,0.1072049736976623,0.8284720182418823,0.8284720182418823,0.0,188.32595825195312,175.0,62164.890625,0.0,2921.182373046875,1.0,278.75885009765625,283.0754089355469,298.5087585449219,302.5766296386719,293.1499938964844,293.1499938964844,279.04998779296875,39201.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582400679588318,1.0,0.0,0.0,3.441584348678589,3.4416069984436035,7.903329901637335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.2177734375,0.0,1336.0078125,1895.4371337890625,0.0,3012.500244140625,0.8618204593658447,1.0,0.0,3.0,1.0,0.0
18034740,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7876991033554077,0.3413312137126922,0.3109713494777679,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7673888206481934,0.3153796792030334,0.3032104671001434,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.7840402126312256,0.4955658614635467,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8550521731376648,0.4415661692619324,0.4216789305210113,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7116250395774841,0.2477211207151413,1.1349846124649048,285.0048828125,284.95001220703125,299.1181640625,295.4853515625,297.9856262207031,297.5878295898437,285.0042724609375,1.0,0.615380048751831,0.3554789125919342,0.3554789125919342,1.0,1.0,-3.201831102371216,0.8285078406333923,2.3733232021331787,0.1070210188627243,0.8973343372344971,0.8973343372344971,0.0,187.2847137451172,175.0,61313.75390625,0.0,2894.01220703125,1.0,278.99627685546875,283.19097900390625,298.45025634765625,302.3529663085937,293.1499938964844,293.1499938964844,279.04998779296875,34284.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521372675895691,1.0,0.0,0.0,3.4906535148620605,3.490675687789917,8.130304536280164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.923828125,0.0,1350.72998046875,1895.4371337890625,0.0,2955.29296875,0.8700255751609802,1.0,0.0,3.0,1.0,0.0
18034800,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.789002537727356,0.3404580354690552,0.3101571202278137,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7683050632476807,0.3141873478889465,0.3020367324352264,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.784568190574646,0.4918907284736633,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8565561175346375,0.4406934082508087,0.4208110868930816,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7126525044441223,0.2469951212406158,1.1314244270324707,284.9795837402344,284.95001220703125,299.09869384765625,295.4736022949219,297.9818725585937,297.5896301269531,284.9778137207031,1.0,0.6124710440635681,0.3556974828243255,0.3556974828243255,1.0,1.0,-3.189702272415161,0.8252712488174438,2.364430904388428,0.1065631508827209,0.8945319056510925,0.8945319056510925,0.0,185.0011749267578,178.0,61192.0078125,0.0,2856.45068359375,1.0,279.040771484375,283.1747131347656,298.449951171875,302.38623046875,293.1499938964844,293.1499938964844,279.3500061035156,34180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501083850860596,1.0,0.0,0.0,3.539145231246948,3.539167881011963,8.357762908417499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.70703125,0.0,1400.10107421875,1895.4371337890625,0.0,2936.285888671875,0.8789500594139099,1.0,0.0,3.0,1.0,0.0
18034860,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7890313267707825,0.3396598696708679,0.3093437254428863,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7680266499519348,0.3130489587783813,0.3008867800235748,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9990000128746032,0.7855138182640076,0.4905484914779663,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8567557334899902,0.4398930072784424,0.4199618101119995,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7125985026359558,0.2463280260562896,1.12808096408844,285.0615539550781,284.95001220703125,299.079345703125,295.4618835449219,297.97967529296875,297.5933837890625,285.0616455078125,1.0,0.61098313331604,0.3558951020240783,0.3558951020240783,1.0,1.0,-3.180673599243164,0.8229719400405884,2.357701778411865,0.106148362159729,0.9723919034004213,0.9723919034004213,0.0,183.9705352783203,178.0,60393.44921875,0.0,2832.302490234375,1.0,279.29638671875,283.2782287597656,298.41998291015625,302.23553466796875,293.1499938964844,293.1499938964844,279.3500061035156,31693.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449012637138367,1.0,0.0,0.0,3.620954751968384,3.6209778785705566,8.748619393372792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.271484375,0.0,1469.12548828125,1895.4371337890625,0.0,2887.5400390625,0.8967183828353882,1.0,0.0,3.0,1.0,0.0
18034920,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7886502742767334,0.3388373255729675,0.308661550283432,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.767333984375,0.3119040429592132,0.2998367846012115,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.7863072752952576,0.4901566207408905,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8565006256103516,0.4390855431556701,0.4192444384098053,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.712183952331543,0.2456752508878708,1.1252206563949585,285.0270690917969,284.95001220703125,299.06011962890625,295.4501342773437,297.9767150878906,297.5960998535156,285.02362060546875,1.0,0.6098930239677429,0.3560926914215088,0.3560926914215088,1.0,1.0,-3.1738157272338867,0.8213523626327515,2.3524632453918457,0.106049433350563,0.9818885922431946,0.9818885922431946,0.0,183.49588012695312,181.0,60535.8828125,0.0,2815.702880859375,1.0,279.3414611816406,283.2477111816406,298.4334716796875,302.31121826171875,293.1499938964844,293.1499938964844,279.04998779296875,31783.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443406224250793,1.0,0.0,0.0,3.7084789276123047,3.708502769470215,9.176666253551956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1435546875,0.0,1567.1541748046875,1895.4371337890625,0.0,2882.29541015625,0.915260910987854,1.0,0.0,3.0,1.0,0.0
18034980,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7874351143836975,0.337482750415802,0.3077351450920105,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7659280300140381,0.3104262948036194,0.2986396253108978,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7861040830612183,0.4908884763717651,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8554617762565613,0.4378082156181335,0.4183129370212555,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7111061811447144,0.2447448670864105,1.1218498945236206,284.8702697753906,284.95001220703125,299.04107666015625,295.4384155273437,297.9682922363281,297.5914001464844,284.8656921386719,1.0,0.6090888381004333,0.3562903106212616,0.3562903106212616,1.0,1.0,-3.1669721603393555,0.8197318315505981,2.347240209579468,0.1060033440589904,0.8772403597831726,0.8772403597831726,0.0,183.5658569335937,181.0,61390.7578125,0.0,2802.13427734375,1.0,279.096923828125,283.0780639648437,298.4779052734375,302.5286865234375,293.1499938964844,293.1499938964844,279.04998779296875,36473.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514313101768494,1.0,0.0,0.0,3.693801879882813,3.69382643699646,9.10417327304458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.396484375,0.0,1586.031494140625,1895.4371337890625,0.0,2948.678466796875,0.9130947589874268,1.0,0.0,3.0,1.0,0.0
18035040,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7852188944816589,0.3359600901603699,0.306417316198349,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7636796236038208,0.3088137209415436,0.2971793115139007,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.7853334546089172,0.4928246736526489,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8534918427467346,0.4363361001014709,0.4169986546039581,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7091706991195679,0.2436611503362655,1.1173577308654783,284.8836364746094,284.95001220703125,299.02215576171875,295.4267272949219,297.9573974609375,297.5832824707031,284.8852233886719,1.0,0.6084309220314026,0.356487900018692,0.356487900018692,1.0,1.0,-3.158979177474976,0.8177418112754822,2.3412373065948486,0.1058256775140762,0.8598647117614746,0.8598647117614746,0.0,184.16954040527344,184.0,60941.265625,0.0,2789.16552734375,1.0,279.0575866699219,283.0978698730469,298.4523010253906,302.4424133300781,293.1499938964844,293.1499938964844,279.3500061035156,38799.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536142706871033,1.0,0.0,0.0,3.602996587753296,3.603020668029785,8.662056529828988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4423828125,0.0,1502.1800537109375,1895.4371337890625,0.0,2969.133544921875,0.8968753218650818,1.0,0.0,3.0,1.0,0.0
18035100,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7831192016601562,0.3349175155162811,0.3052897751331329,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7614738345146179,0.3074751198291778,0.2958158552646637,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.7849823832511902,0.4948697090148926,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8515666723251343,0.4352586269378662,0.4158207774162292,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.707196831703186,0.2427838593721389,1.1130928993225098,284.9994812011719,284.95001220703125,299.00341796875,295.4150085449219,297.9500732421875,297.5798034667969,285.00079345703125,1.0,0.6079505681991577,0.3566855192184448,0.3566855192184448,1.0,1.0,-3.151894807815552,0.8160425424575806,2.3358521461486816,0.105675034224987,0.9348252415657043,0.9348252415657043,0.0,184.86480712890625,184.0,60011.6015625,0.0,2778.580810546875,1.0,279.3001708984375,283.2304382324219,298.3865966796875,302.2075500488281,293.1499938964844,293.1499938964844,279.3500061035156,34406.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477973341941833,1.0,0.0,0.0,3.64374041557312,3.643764019012451,8.859070703692851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.4462890625,0.0,1514.31298828125,1895.4371337890625,0.0,2914.64453125,0.9042652249336244,1.0,0.0,3.0,1.0,0.0
18035160,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7814484238624573,0.3340106606483459,0.3045041561126709,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7595773339271545,0.3062258958816528,0.2946660220623016,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.7846663594245911,0.4966924488544464,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8499872088432312,0.4343241155147552,0.4149582087993622,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7055198550224304,0.2420008927583694,1.1096745729446411,284.9854431152344,284.95001220703125,298.9848327636719,295.4033203125,297.9435729980469,297.577392578125,284.98388671875,1.0,0.607681155204773,0.356916218996048,0.356916218996048,1.0,1.0,-3.1466102600097656,0.8150046467781067,2.331605672836304,0.1058056876063346,0.9403212070465088,0.9403212070465088,0.0,185.53201293945312,172.0,59998.6640625,0.0,2771.504638671875,1.0,279.34210205078125,283.2206420898437,298.38330078125,302.240478515625,293.1499938964844,293.1499938964844,279.04998779296875,33900.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459416031837463,1.0,0.0,0.0,3.698737144470215,3.698761224746704,9.12851703560591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.0888671875,0.0,1572.151123046875,1895.4371337890625,0.0,2897.2744140625,0.9146249294281006,1.0,0.0,3.0,1.0,0.0
18035220,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7812767624855042,0.3326639533042907,0.3035065829753876,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7591271996498108,0.3047039806842804,0.2933598160743713,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.7837910056114197,0.4953840672969818,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8500193357467651,0.4330157041549682,0.4139137268066406,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7052755355834961,0.2409978657960891,1.1056632995605469,284.8537292480469,284.95001220703125,298.9664611816406,295.3916320800781,297.93414306640625,297.5711364746094,284.8519592285156,1.0,0.6054648160934448,0.3571469187736511,0.3571469187736511,1.0,1.0,-3.136206865310669,0.8123168349266052,2.323889970779419,0.1056674644351005,0.8424331545829773,0.8424331545829773,0.0,184.479232788086,172.0,60548.25,0.0,2744.951416015625,1.0,279.09771728515625,283.0786437988281,298.4213562011719,302.42901611328125,293.1499938964844,293.1499938964844,279.04998779296875,39023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516826033592224,1.0,0.0,0.0,3.638076066970825,3.6381006240844727,8.831548257148825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.3369140625,0.0,1542.4884033203125,1895.4371337890625,0.0,2951.03271484375,0.9022046327590942,1.0,0.0,3.0,1.0,0.0
18035280,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7816064953804016,0.3312357068061828,0.3021525144577026,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7592207193374634,0.3031104803085327,0.2917996644973755,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.7832133769989014,0.4925645887851715,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8506634831428528,0.431603193283081,0.4125261306762695,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7055482864379883,0.2399110347032547,1.1005783081054688,284.8868103027344,284.95001220703125,298.9482727050781,295.3799743652344,297.9260559082031,297.5666809082031,284.8880310058594,1.0,0.6023901700973511,0.3573776185512543,0.3573776185512543,1.0,1.0,-3.121537208557129,0.808261513710022,2.3132758140563965,0.1049707978963851,0.8374297618865967,0.8374297618865967,0.0,182.5162353515625,175.0,59952.58203125,0.0,2705.2421875,1.0,279.0579833984375,283.1160583496094,298.3933410644531,302.3249206542969,293.1499938964844,293.1499938964844,279.3500061035156,39980.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852474570274353,1.0,0.0,0.0,3.529310941696167,3.529334545135498,8.311379815495457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4013671875,0.0,1431.7921142578125,1895.4371337890625,0.0,2958.45361328125,0.881748616695404,1.0,0.0,3.0,1.0,0.0
18035340,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7811306118965149,0.3302589654922485,0.3010459542274475,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7584907412528992,0.3017861247062683,0.2903973758220672,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.783523440361023,0.4916371703147888,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.850393533706665,0.4305709302425384,0.4113443791866302,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7049990296363831,0.2390480041503906,1.0960794687271118,284.9991455078125,284.95001220703125,298.9303283691406,295.3683166503906,297.9227294921875,297.5684814453125,284.9999084472656,1.0,0.6007263660430908,0.3576083183288574,0.3576083183288574,1.0,1.0,-3.1105616092681885,0.8053984045982361,2.3051633834838867,0.1043946146965026,0.9104562401771544,0.9104562401771544,0.0,181.6116485595703,175.0,58992.8046875,0.0,2678.75732421875,1.0,279.2982788085937,283.2455139160156,298.3290100097656,302.08648681640625,293.1499938964844,293.1499938964844,279.3500061035156,34831.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456298112869263,1.0,0.0,0.0,3.567256689071656,3.567279815673828,8.491062430948659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1572265625,0.0,1434.504150390625,1895.4371337890625,0.0,2894.35693359375,0.8876800537109375,1.0,0.0,3.0,1.0,0.0
18035400,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7806019186973572,0.329376220703125,0.3002603650093078,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7576296329498291,0.3005308210849762,0.2892097532749176,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.7838702201843262,0.4913285076618194,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8499795794487,0.4296449720859527,0.4104654788970947,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.704345703125,0.2382716387510299,1.0925136804580688,284.982666015625,284.95001220703125,298.9125671386719,295.3566589355469,297.9198303222656,297.5707092285156,284.9812316894531,1.0,0.5994803309440613,0.3578390181064605,0.3578390181064605,1.0,1.0,-3.102471351623535,0.8034512400627136,2.2990200519561768,0.1042212471365928,0.9134684801101683,0.9134684801101683,0.0,181.13165283203125,178.0,58915.703125,0.0,2660.3203125,1.0,279.3414611816406,283.2348327636719,298.3280639648437,302.11700439453125,293.1499938964844,293.1499938964844,279.04998779296875,34262.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430294990539551,1.0,0.0,0.0,3.617753982543945,3.617777585983277,8.733159120311029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.6689453125,0.0,1484.69921875,1895.4371337890625,0.0,2870.032470703125,0.8967021107673645,1.0,0.0,3.0,1.0,0.0
18035460,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7794317007064819,0.3280760645866394,0.2993253469467163,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7562274932861328,0.2990255057811737,0.2879422307014465,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.7834184169769287,0.4919592440128326,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8489657640457153,0.428364098072052,0.4094705581665039,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7031693458557129,0.2372981607913971,1.088746428489685,284.8617858886719,284.95001220703125,298.89508056640625,295.34503173828125,297.9127502441406,297.5672302246094,284.8615417480469,1.0,0.5985467433929443,0.3581368327140808,0.3581368327140808,1.0,1.0,-3.094857692718506,0.8018280863761902,2.293029546737671,0.1043199375271797,0.8232859373092651,0.8232859373092651,0.0,181.1275329589844,178.0,59391.19140625,0.0,2645.404541015625,1.0,279.0997009277344,283.1051330566406,298.3684387207031,302.3011474609375,293.1499938964844,293.1499938964844,279.04998779296875,39594.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482460975646973,1.0,0.0,0.0,3.544507503509521,3.5445311069488525,8.383108820453344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.611328125,0.0,1445.0601806640625,1895.4371337890625,0.0,2918.845947265625,0.8818612098693848,1.0,0.0,3.0,1.0,0.0
18035520,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7774742245674133,0.326717734336853,0.2981088757514953,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7541771531105042,0.2974685132503509,0.2864950895309448,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7826173901557922,0.493594229221344,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8472248911857605,0.4270063042640686,0.4082100987434387,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7013178467750549,0.2362579256296157,1.0842477083206177,284.901123046875,284.95001220703125,298.8778076171875,295.3334045410156,297.9044494628906,297.56182861328125,284.9019775390625,1.0,0.5978035926818848,0.358434647321701,0.358434647321701,1.0,1.0,-3.08669662475586,0.8000374436378479,2.286659002304077,0.1043523848056793,0.8270378708839417,0.8270378708839417,0.0,181.58673095703125,166.0,58962.671875,0.0,2631.92822265625,1.0,279.0587158203125,283.1441955566406,298.34326171875,302.2060241699219,293.1499938964844,293.1499938964844,279.3500061035156,39615.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488078117370605,1.0,0.0,0.0,3.448566675186157,3.448589324951172,7.935431654004788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.8876953125,0.0,1345.956298828125,1895.4371337890625,0.0,2924.10595703125,0.8637780547142029,1.0,0.0,3.0,1.0,0.0
18035580,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7775020003318787,0.325724333524704,0.2970112264156341,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7538966536521912,0.2961197197437286,0.2850826382637024,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.7823782563209534,0.491725206375122,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8474692106246948,0.425956517457962,0.4070307910442352,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7012282609939575,0.2353828996419906,1.0797524452209473,285.0044250488281,284.95001220703125,298.8608093261719,295.32177734375,297.8998413085937,297.5614929199219,285.0043640136719,1.0,0.5951992869377136,0.3587324619293213,0.3587324619293213,1.0,1.0,-3.0746212005615234,0.7969719767570496,2.277649164199829,0.1041221097111702,0.8974222540855408,0.8974222540855408,0.0,180.2034912109375,166.0,58078.33203125,0.0,2601.268310546875,1.0,279.29638671875,283.2636413574219,298.2821655273437,301.9801330566406,293.1499938964844,293.1499938964844,279.3500061035156,34469.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421181440353394,1.0,0.0,0.0,3.49527645111084,3.4952988624572754,8.151853876370296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.560546875,0.0,1356.7833251953125,1895.4371337890625,0.0,2861.51171875,0.8713079690933228,1.0,0.0,3.0,1.0,0.0
18035640,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7789496779441833,0.3247810006141662,0.2961187362670898,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7548514008522034,0.2948074042797088,0.2837816178798675,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.7826936841011047,0.4875739216804504,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.849112331867218,0.4249666333198547,0.4060386121273041,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7023997902870178,0.2345606684684753,1.0757018327713013,284.9803161621094,284.95001220703125,298.8440856933594,295.3101806640625,297.8977966308594,297.56463623046875,284.9783935546875,1.0,0.5919178128242493,0.3590302765369415,0.3590302765369415,1.0,1.0,-3.0609347820281982,0.7933836579322815,2.267551183700561,0.1036345735192298,0.8956815600395203,0.8956815600395203,0.0,177.66250610351562,169.0,57932.375,0.0,2561.70068359375,1.0,279.3408203125,283.2475891113281,298.2820129394531,302.0107421875,293.1499938964844,293.1499938964844,279.6499938964844,34203.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396154642105103,1.0,0.0,0.0,3.5455644130706787,3.5455870628356934,8.388108767576341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8203125,0.0,1406.9989013671875,1895.4371337890625,0.0,2838.12255859375,0.8804033994674683,1.0,0.0,3.0,1.0,0.0
18035700,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7791082262992859,0.3239060044288635,0.2952327132225036,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7546316981315613,0.2935456335544586,0.2825099229812622,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,0.7833967804908752,0.4858245253562927,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8494412899017334,0.4240440130233764,0.405069351196289,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7024102210998535,0.2337944209575653,1.0718873739242554,285.0650329589844,284.95001220703125,298.82763671875,295.298583984375,297.8971252441406,297.5693664550781,285.06561279296875,1.0,0.5901098251342773,0.3593280911445617,0.3593280911445617,1.0,1.0,-3.0504744052886963,0.790840208530426,2.259634256362915,0.1032804623246193,0.975732684135437,0.975732684135437,0.0,176.40113830566406,169.0,57099.625,0.0,2535.2265625,1.0,279.5965576171875,283.35406494140625,298.2512512207031,301.8586120605469,293.1499938964844,293.1499938964844,279.6499938964844,31687.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338178396224976,1.0,0.0,0.0,3.627058744430542,3.627081871032715,8.778139317655587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.2724609375,0.0,1475.7342529296875,1895.4371337890625,0.0,2784.01416015625,0.8981342315673828,1.0,0.0,3.0,1.0,0.0
18035760,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7788239121437073,0.3230197131633758,0.2944809198379516,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7539786696434021,0.2922862470149994,0.2813403308391571,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.7839441299438477,0.4851071834564209,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8492819666862488,0.4231249690055847,0.4042354524135589,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7020062208175659,0.233048677444458,1.0685641765594482,285.0328063964844,284.95001220703125,298.8114624023437,295.2870178222656,297.8957824707031,297.5731201171875,285.0291748046875,1.0,0.5887425541877747,0.3596617579460144,0.3596617579460144,1.0,1.0,-3.042302131652832,0.7891185283660889,2.253183603286743,0.1033505946397781,0.9884456992149352,0.9884456992149352,0.0,175.731689453125,172.0,57212.390625,0.0,2516.28759765625,1.0,279.6415100097656,283.3244323730469,298.26611328125,301.9325256347656,293.1499938964844,293.1499938964844,279.3500061035156,31668.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328757286071777,1.0,0.0,0.0,3.717685222625733,3.7177090644836426,9.222284234056132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.568359375,0.0,1576.770263671875,1895.4371337890625,0.0,2775.23193359375,0.9172824025154114,1.0,0.0,3.0,1.0,0.0
18035820,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7776939272880554,0.3216118216514587,0.2934971451759338,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7526225447654724,0.2907082140445709,0.2800358235836029,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.7834571003913879,0.4855546355247497,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8483294248580933,0.4217431843280792,0.4031971991062164,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7008950710296631,0.2320354282855987,1.064772367477417,284.87139892578125,284.95001220703125,298.7956237792969,295.27545166015625,297.8890075683594,297.5694274902344,284.8656311035156,1.0,0.5877013802528381,0.359995424747467,0.359995424747467,1.0,1.0,-3.0342845916748047,0.7874454855918884,2.2468390464782715,0.1034887284040451,0.8823590278625488,0.8823590278625488,0.0,175.6263427734375,172.0,58073.96875,0.0,2500.644287109375,1.0,279.39666748046875,283.1495056152344,298.3149719238281,302.1514587402344,293.1499938964844,293.1499938964844,279.3500061035156,36219.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401824831962585,1.0,0.0,0.0,3.7086644172668457,3.708688974380493,9.17758427476656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.2392578125,0.0,1601.089599609375,1895.4371337890625,0.0,2843.420166015625,0.9162604808807372,1.0,0.0,3.0,1.0,0.0
18035880,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7755236029624939,0.3200054466724396,0.2921146154403686,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7504198551177979,0.2889822125434875,0.2784713208675384,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.782320499420166,0.4872620105743408,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8464146852493286,0.4201423823833465,0.4017692804336548,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6988799571990967,0.2308593988418579,1.0598706007003784,284.87921142578125,284.95001220703125,298.78009033203125,295.263916015625,297.8794860839844,297.5617980957031,284.8810119628906,1.0,0.586840808391571,0.3603290915489197,0.3603290915489197,1.0,1.0,-3.025185823440552,0.785417377948761,2.2397685050964355,0.1034976318478584,0.8602001070976257,0.8602001070976257,0.0,176.07937622070312,175.0,57622.46875,0.0,2485.93310546875,1.0,279.35748291015625,283.1666259765625,298.29058837890625,302.06842041015625,293.1499938964844,293.1499938964844,279.6499938964844,38938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425636887550354,1.0,0.0,0.0,3.613072633743286,3.6130969524383545,8.710572387826687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.21484375,0.0,1514.2340087890625,1895.4371337890625,0.0,2865.677001953125,0.8991531133651733,1.0,0.0,3.0,1.0,0.0
18035940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.773413896560669,0.3188700973987579,0.2909033894538879,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7482113838195801,0.2875198423862457,0.2769918739795685,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.7815823554992676,0.4891624450683594,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8444882035255432,0.418930321931839,0.4004630446434021,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6968116760253906,0.2298830300569534,1.055159330368042,284.9993896484375,284.95001220703125,298.7648620605469,295.2523498535156,297.873291015625,297.5585327148437,285.0013122558594,1.0,0.5861804485321045,0.3606627583503723,0.3606627583503723,1.0,1.0,-3.016997814178467,0.7836825847625732,2.2333152294158936,0.1035364642739296,0.9369984269142152,0.9369984269142152,0.0,176.66188049316406,175.0,56680.4765625,0.0,2473.658935546875,1.0,279.600341796875,283.30352783203125,298.22186279296875,301.8326721191406,293.1499938964844,293.1499938964844,279.6499938964844,34480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836385190486908,1.0,0.0,0.0,3.651564121246338,3.651587963104248,8.897155225895403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.0224609375,0.0,1523.538818359375,1895.4371337890625,0.0,2807.96142578125,0.906143307685852,1.0,0.0,3.0,1.0,0.0
18036000,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.771723210811615,0.3178898394107818,0.2900407016277313,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7462887763977051,0.2861555814743042,0.2757258713245392,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7808780670166016,0.4908843040466308,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8428871631622314,0.4178743064403534,0.3994777202606201,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6950350403785706,0.2290074080228805,1.0512974262237549,284.98736572265625,284.95001220703125,298.75,295.2408447265625,297.8680114746094,297.556396484375,284.98565673828125,1.0,0.5857502222061157,0.3609964251518249,0.3609964251518249,1.0,1.0,-3.0106797218322754,0.7825495004653931,2.2281301021575928,0.1037782356142997,0.9443613290786744,0.9443613290786744,0.0,177.2375946044922,178.0,56655.4375,0.0,2464.870361328125,1.0,279.64215087890625,283.2944641113281,298.2181701660156,301.8634338378906,293.1499938964844,293.1499938964844,279.3500061035156,33843.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342150449752808,1.0,0.0,0.0,3.7090964317321777,3.709120512008667,9.179721587315726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.96484375,0.0,1583.5194091796875,1895.4371337890625,0.0,2787.71728515625,0.9169259071350098,1.0,0.0,3.0,1.0,0.0
18036060,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7696607708930969,0.3164949119091034,0.2890515625476837,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7440752387046814,0.284544438123703,0.2743887901306152,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9990000128746032,0.7793262600898743,0.4931167662143707,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8409551978111267,0.4164624810218811,0.3983933925628662,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6929575800895691,0.2279337048530578,1.0472334623336792,284.8541564941406,284.95001220703125,298.7355651855469,295.2286071777344,297.85888671875,297.54901123046875,284.8517761230469,1.0,0.5854576230049133,0.3613139986991882,0.3613139986991882,1.0,1.0,-3.004380464553833,0.7813743352890015,2.223006010055542,0.1040309071540832,0.8461670279502869,0.8461670279502869,0.0,178.06710815429688,178.0,57285.578125,0.0,2457.443603515625,1.0,279.3974304199219,283.14996337890625,298.2594299316406,302.0542297363281,293.1499938964844,293.1499938964844,279.3500061035156,38839.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840235710144043,1.0,0.0,0.0,3.652585029602051,3.652609586715698,8.90213073034829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.5263671875,0.0,1557.31005859375,1895.4371337890625,0.0,2843.91748046875,0.905319333076477,1.0,0.0,3.0,1.0,0.0
18036120,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7669606804847717,0.3149944543838501,0.2877492308616638,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7413714528083801,0.2828533947467804,0.2728517651557922,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.7773245573043823,0.4960719645023346,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8384561538696289,0.4149286150932312,0.3970104157924652,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6903326511383057,0.2267694771289825,1.0423452854156494,284.88800048828125,284.95001220703125,298.7216491699219,295.2149963378906,297.8486633300781,297.53985595703125,284.889892578125,1.0,0.585208535194397,0.3616315424442291,0.3616315424442291,1.0,1.0,-2.996981620788574,0.7798348665237427,2.217146635055542,0.1041546091437339,0.8413970470428467,0.8413970470428467,0.0,179.20945739746094,166.0,56821.6015625,0.0,2449.611572265625,1.0,279.3578796386719,283.1884765625,298.2317199707031,301.958740234375,293.1499938964844,293.1499938964844,279.6499938964844,39918.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414971232414246,1.0,0.0,0.0,3.54305386543274,3.5430774688720703,8.37623360894213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.0595703125,0.0,1445.8681640625,1895.4371337890625,0.0,2855.7060546875,0.8848153352737427,1.0,0.0,3.0,1.0,0.0
18036180,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7662965059280396,0.3139032423496246,0.2865629196166992,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7404432892799377,0.2813928127288818,0.2713434398174286,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.7759578824043274,0.4953103363513946,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8379911184310913,0.413736343383789,0.3957010209560394,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6895492672920227,0.2257902324199676,1.037434220314026,285.0025634765625,284.95001220703125,298.70819091796875,295.20001220703125,297.8427734375,297.5364990234375,285.0036926269531,1.0,0.582974910736084,0.36194908618927,0.36194908618927,1.0,1.0,-2.985360622406006,0.7769070863723755,2.20845365524292,0.1039620265364646,0.9166473150253296,0.9166473150253296,0.0,178.39073181152344,166.0,55883.4453125,0.0,2424.05517578125,1.0,279.5986633300781,283.3190612792969,298.1632080078125,301.7251892089844,293.1499938964844,293.1499938964844,279.6499938964844,34719.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348682522773743,1.0,0.0,0.0,3.5845866203308105,3.5846097469329834,8.573762784180872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.529296875,0.0,1452.1964111328125,1895.4371337890625,0.0,2793.809326171875,0.8914600610733032,1.0,0.0,3.0,1.0,0.0
18036240,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7671517133712769,0.3129079937934875,0.2856198847293854,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7408009171485901,0.2799953818321228,0.2699655592441559,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.7752367258071899,0.4920341968536377,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8390109539031982,0.4126394093036651,0.3946086168289184,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6901389956474304,0.2248875945806503,1.033047437667847,284.9836120605469,284.95001220703125,298.6952514648437,295.1837463378906,297.8397521972656,297.5370178222656,284.98150634765625,1.0,0.5799727439880371,0.3622666299343109,0.3622666299343109,1.0,1.0,-2.9720499515533447,0.7734247446060181,2.198625087738037,0.1035065054893493,0.9191126227378844,0.9191126227378844,0.0,176.28814697265625,154.0,55738.69140625,0.0,2389.096923828125,1.0,279.6416015625,283.3056335449219,298.157470703125,301.7499084472656,293.1499938964844,293.1499938964844,279.3500061035156,34155.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324832320213318,1.0,0.0,0.0,3.637635946273804,3.637659311294556,8.829410944599658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.287109375,0.0,1505.7020263671875,1895.4371337890625,0.0,2771.57421875,0.901034951210022,1.0,0.0,3.0,1.0,0.0
18036300,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7684909701347351,0.311502993106842,0.2844961583614349,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7416356801986694,0.2783555686473846,0.2684703171253204,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.7744001746177673,0.4875508248806,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.840589165687561,0.4111803770065307,0.3933534920215606,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6912498474121094,0.223793089389801,1.028265118598938,284.85205078125,284.95001220703125,298.6827392578125,295.166259765625,297.8355407714844,297.5358581542969,284.85040283203125,1.0,0.5762695074081421,0.3625841736793518,0.3625841736793518,1.0,1.0,-2.95626187324524,0.7691213488578796,2.187140703201294,0.1028281599283218,0.8207554221153259,0.8207554221153259,0.0,173.5269012451172,154.0,56095.99609375,0.0,2346.64404296875,1.0,279.3992614746094,283.1674499511719,298.1936340332031,301.92340087890625,293.1499938964844,293.1499938964844,279.3500061035156,39847.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838189959526062,1.0,0.0,0.0,3.559788703918457,3.559812545776367,8.455547231278615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.275390625,0.0,1463.17724609375,1895.4371337890625,0.0,2824.80859375,0.8851656317710876,1.0,0.0,3.0,1.0,0.0
18036360,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7699667811393738,0.3100349307060241,0.2830592691898346,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7426627278327942,0.2766631245613098,0.2667663991451263,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.7739313840866089,0.4823231101036072,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8423961997032166,0.40963214635849,0.3917894065380096,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6925500631332397,0.2226364314556121,1.0226200819015503,284.88922119140625,284.95001220703125,298.6706848144531,295.1475524902344,297.8324279785156,297.5359802246094,284.8901672363281,1.0,0.571935772895813,0.3629843890666961,0.3629843890666961,1.0,1.0,-2.937541007995605,0.7640554308891296,2.173485517501831,0.1020335555076599,0.8188311457633972,0.8188311457633972,0.0,170.32298278808594,157.0,55440.72265625,0.0,2297.182373046875,1.0,279.3586120605469,283.21002197265625,298.1588439941406,301.80889892578125,293.1499938964844,293.1499938964844,279.6499938964844,40472.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388067483901978,1.0,0.0,0.0,3.439321994781494,3.439344882965088,7.892943472143088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4619140625,0.0,1342.6986083984375,1895.4371337890625,0.0,2830.568603515625,0.8624629378318787,1.0,0.0,3.0,1.0,0.0
18036420,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7704349756240845,0.3089810013771057,0.2818678617477417,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.742715060710907,0.2752126157283783,0.2652230858802795,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7743363976478577,0.4794252216815948,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8430776596069336,0.4084316194057464,0.3904306888580322,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6928232312202454,0.2216846346855163,1.0176024436950684,284.9979553222656,284.95001220703125,298.6590576171875,295.1277160644531,297.8330078125,297.540771484375,284.9986877441406,1.0,0.5692335367202759,0.3633845746517181,0.3633845746517181,1.0,1.0,-2.923091650009156,0.7603987455368042,2.162692785263061,0.1015223935246467,0.8891866207122803,0.8891866207122803,0.0,168.3978271484375,157.0,54464.92578125,0.0,2262.1318359375,1.0,279.595947265625,283.33544921875,298.0841064453125,301.56256103515625,293.1499938964844,293.1499938964844,279.6499938964844,34974.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314378261566162,1.0,0.0,0.0,3.4765167236328125,3.476538896560669,8.064583312261675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5830078125,0.0,1341.2808837890625,1895.4371337890625,0.0,2761.83447265625,0.8677471876144409,1.0,0.0,3.0,1.0,0.0
18036480,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7706241607666016,0.3080120086669922,0.2809791266918182,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7424384355545044,0.2738220989704132,0.2638806402683258,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.7747395634651184,0.4775648713111877,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8433799147605896,0.4073217511177063,0.3893554508686065,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6927784085273743,0.2208085507154464,1.0134694576263428,284.9786376953125,284.95001220703125,298.6477966308594,295.10675048828125,297.8338317871094,297.5457458496094,284.9770812988281,1.0,0.5671216249465942,0.3637847602367401,0.3637847602367401,1.0,1.0,-2.911909818649292,0.757792592048645,2.1541171073913574,0.1015292108058929,0.8893735408782959,0.8893735408782959,0.0,167.1033172607422,160.0,54306.08203125,0.0,2236.180419921875,1.0,279.6406555175781,283.32208251953125,298.0741271972656,301.578369140625,293.1499938964844,293.1499938964844,279.95001220703125,34415.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284240365028381,1.0,0.0,0.0,3.526560068130493,3.526582717895508,8.29842861094221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1630859375,0.0,1388.6671142578125,1895.4371337890625,0.0,2733.77978515625,0.8763592839241028,1.0,0.0,3.0,1.0,0.0
